time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,9.60147299338132e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3108825683594,0.0,0.0,0.0001011081330943,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,7.467812247341499e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3110046386719,0.0,0.0,0.0001011081330943,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31451416015625,0.0,0.0,0.0004796134599018,293.3164367675781,294.1499938964844,295.5578308105469,293.5180969238281,295.48175048828125,295.4971008300781,293.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556486186250822e-09,0.0010230172192677,-0.0214672591537237,0.0,0.0,0.0,-0.0090546356514096,60.0,1.5762184858322144,0.0,-7.135629687127222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.310791015625,0.0,0.0,9.605249215383084e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.31072998046875,0.0,0.0,0.0001011478962027,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,7.470749551430345e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31085205078125,0.0,0.0,0.0001011478962027,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143310546875,0.0,0.0,0.000479802081827,293.316162109375,294.1499938964844,295.5715637207031,293.5255126953125,295.4828186035156,295.5093078613281,293.309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234278161078,8.603532997142338e-09,0.001023419201374,-0.0215904582291841,0.0,0.0,0.0,-0.0090779569000005,60.0,1.5859795808792114,0.0,-7.141243685282461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3104248046875,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0004801856121048,293.3156433105469,294.1499938964844,295.5995483398437,293.5405578613281,295.4851989746094,295.5343322753906,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196030192981e-09,0.0010242369025945,-0.0218409672379493,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6057735681533811,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,9.61292753345333e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.3104248046875,0.0,0.0,0.0001012287539197,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,7.476720929844305e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0001012287539197,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.31396484375,0.0,0.0,0.0004801856121048,293.3156433105469,294.1499938964844,295.5995483398437,293.5405578613281,295.4851989746094,295.5343322753906,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699196030192981e-09,0.0010242369025945,-0.0218409672379493,0.0,0.0,0.0,-0.0091253798454999,60.0,1.6057735681533811,0.0,-7.152664949217069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,9.620814671507104e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3101501464844,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0004805796197615,293.31512451171875,294.1499938964844,295.6279296875,293.5557861328125,295.4880676269531,295.5605773925781,293.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797471195975959e-09,0.0010250771883875,-0.0220983084291219,0.0,0.0,0.0,-0.0091740982607007,60.0,1.6260794401168823,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,9.620814671507104e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3101501464844,0.0,0.0,0.0001013118162518,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102111816406,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31024169921875,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3136291503906,0.0,0.0,0.0004805796197615,293.31512451171875,294.1499938964844,295.6279296875,293.5557861328125,295.4880676269531,295.5605773925781,293.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797471195975959e-09,0.0010250771883875,-0.0220983084291219,0.0,0.0,0.0,-0.0091740982607007,60.0,1.6260794401168823,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,9.62849153438583e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3098449707031,0.0,0.0,0.0001013926521409,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,7.488826668122783e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001013926521409,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0004809630918316,293.31463623046875,294.1499938964844,295.6565246582031,293.571044921875,295.4915466308594,295.5876770019531,293.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259039700031,8.893114689101367e-09,0.0010258950060233,-0.0223487559705972,0.0,0.0,0.0,-0.0092215128242969,60.0,1.6465998888015747,0.0,-7.175845695428509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,9.62849153438583e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3098449707031,0.0,0.0,0.0001013926521409,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099060058594,0.0,0.0,7.488826668122783e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099365234375,0.0,0.0,0.0001013926521409,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,0.0004809630918316,293.31463623046875,294.1499938964844,295.6565246582031,293.571044921875,295.4915466308594,295.5876770019531,293.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259039700031,8.893114689101367e-09,0.0010258950060233,-0.0223487559705972,0.0,0.0,0.0,-0.0092215128242969,60.0,1.6465998888015747,0.0,-7.175845695428509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,9.636158938519657e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3095703125,0.0,0.0,0.0001014733934425,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,7.494790042983368e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0001014733934425,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004813460982404,293.31414794921875,294.1499938964844,295.6850891113281,293.5862121582031,295.4952392578125,295.6151123046875,293.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267209727317,8.988644495389053e-09,0.0010267120087519,-0.0225989017635583,0.0,0.0,0.0,-0.0092688724398612,60.0,1.6671955585479736,0.0,-7.187279038589622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,9.636158938519657e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3095703125,0.0,0.0,0.0001014733934425,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,7.494790042983368e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0001014733934425,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.31298828125,0.0,0.0,0.0004813460982404,293.31414794921875,294.1499938964844,295.6850891113281,293.5862121582031,295.4952392578125,295.6151123046875,293.3143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267209727317,8.988644495389053e-09,0.0010267120087519,-0.0225989017635583,0.0,0.0,0.0,-0.0092688724398612,60.0,1.6671955585479736,0.0,-7.187279038589622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,9.639487689128146e-05,297.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3094482421875,0.0,0.0,0.0001015084417304,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095092773437,0.0,0.0,7.497378828702495e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3095397949219,0.0,0.0,0.0001015084417304,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.00048151233932,293.3139343261719,294.1499938964844,295.69927978515625,293.59375,295.4974975585937,295.6289978027344,293.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270755738019,9.030111769448013e-09,0.0010270664934068,-0.0227074846625328,0.0,0.0,0.0,-0.0092894285917282,60.0,1.6773102283477783,0.0,-7.19224502176985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,9.643159864936024e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3092956542969,0.0,0.0,0.000101547120721,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3093566894531,0.0,0.0,7.500235369661823e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.30938720703125,0.0,0.0,0.000101547120721,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31268310546875,0.0,0.0,0.0004816958098672,293.3136901855469,294.1499938964844,295.71337890625,293.6011962890625,295.49957275390625,295.6428527832031,293.3154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027466263622,9.075872497987802e-09,0.0010274571832269,-0.0228273048996925,0.0,0.0,0.0,-0.0093121109530329,60.0,1.6875617504119873,0.0,-7.19772685897624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,9.649592539062724e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3090515136719,0.0,0.0,0.0001016148526105,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,7.505238318117335e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001016148526105,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0004820171161554,293.3132629394531,294.1499938964844,295.7412109375,293.6158142089844,295.5041809082031,295.670654296875,293.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281522991135,9.156010172262086e-09,0.0010281431023031,-0.0230371411889791,0.0,0.0,0.0,-0.0093518421053886,60.0,1.7077254056930542,0.0,-7.207331975678245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,9.649592539062724e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3090515136719,0.0,0.0,0.0001016148526105,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,7.505238318117335e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30914306640625,0.0,0.0,0.0001016148526105,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123779296875,0.0,0.0,0.0004820171161554,293.3132629394531,294.1499938964844,295.7412109375,293.6158142089844,295.5041809082031,295.670654296875,293.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281522991135,9.156010172262086e-09,0.0010281431023031,-0.0230371411889791,0.0,0.0,0.0,-0.0093518421053886,60.0,1.7077254056930542,0.0,-7.207331975678245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,9.65531507972628e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30877685546875,0.0,0.0,0.0001016751193674,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,7.509689748985693e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001016751193674,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0004823029739782,293.31280517578125,294.1499938964844,295.768310546875,293.6300048828125,295.50909423828125,295.69830322265625,293.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287621989846,9.227314023974031e-09,0.0010287530021741,-0.0232238415628671,0.0,0.0,0.0,-0.0093871913850307,60.0,1.7274147272109983,0.0,-7.215883357503118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,9.65531507972628e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30877685546875,0.0,0.0,0.0001016751193674,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,7.509689748985693e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3088684082031,0.0,0.0,0.0001016751193674,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,0.0004823029739782,293.31280517578125,294.1499938964844,295.768310546875,293.6300048828125,295.50909423828125,295.69830322265625,293.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287621989846,9.227314023974031e-09,0.0010287530021741,-0.0232238415628671,0.0,0.0,0.0,-0.0093871913850307,60.0,1.7274147272109983,0.0,-7.215883357503118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,9.659309580456464e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3085632324219,0.0,0.0,0.0001017171816783,297.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,7.512796582886949e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,0.0001017171816783,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31182861328125,0.0,0.0,0.0004825025098398,293.3124389648437,294.1499938964844,295.7913818359375,293.6419677734375,295.5137939453125,295.72222900390625,293.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291875805705,9.277081325365089e-09,0.0010291782673448,-0.0233541503548622,0.0,0.0,0.0,-0.0094118621200323,60.0,1.743983268737793,0.0,-7.221854758654447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,9.659852366894484e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3085327148437,0.0,0.0,0.000101722900581,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.30859375,0.0,0.0,7.513218588428572e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.000101722900581,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3117980957031,0.0,0.0,0.0004825296346098,293.3124084472656,294.1499938964844,295.7944641113281,293.6435852050781,295.5144348144531,295.7254943847656,293.3188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292455554008,9.283843915852684e-09,0.0010292362421751,-0.0233718585222959,0.0,0.0,0.0,-0.0094152148813009,60.0,1.7462425231933594,0.0,-7.222666909001418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.66374427662231e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3083190917969,0.0,0.0,0.0001017638860503,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.516245386796072e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0001017638860503,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.0004827240481972,293.3119812011719,294.1499938964844,295.8194580078125,293.65643310546875,295.5199890136719,295.7522277832031,293.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296609252691,9.332336681211473e-09,0.0010296516120433,-0.0234988275915384,0.0,0.0,0.0,-0.0094392579048872,60.0,1.7645374536514282,0.0,-7.228487675092765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,9.66374427662231e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3083190917969,0.0,0.0,0.0001017638860503,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,7.516245386796072e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0001017638860503,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.0004827240481972,293.3119812011719,294.1499938964844,295.8194580078125,293.65643310546875,295.5199890136719,295.7522277832031,293.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296609252691,9.332336681211473e-09,0.0010296516120433,-0.0234988275915384,0.0,0.0,0.0,-0.0094392579048872,60.0,1.7645374536514282,0.0,-7.228487675092765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,9.664705430623144e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3081970214844,0.0,0.0,0.0001017739996314,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,7.516992627643049e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30828857421875,0.0,0.0,0.0001017739996314,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3113708496094,0.0,0.0,0.0004827720404136,293.3117980957031,294.1499938964844,295.8314208984375,293.6625671386719,295.5229797363281,295.7650451660156,293.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029762905091,9.344303997238512e-09,0.0010297535918653,-0.0235301628708839,0.0,0.0,0.0,-0.0094451894983649,60.0,1.772821307182312,0.0,-7.229925103047209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,9.665921243140474e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3080749511719,0.0,0.0,0.0001017868053168,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081359863281,0.0,0.0,7.517938502132893e-05,297.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.0001017868053168,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3112487792969,0.0,0.0,0.0004828327801078,293.31158447265625,294.1499938964844,295.8430480957031,293.6684875488281,295.5259704589844,295.77783203125,293.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298915440216,9.359454544721757e-09,0.0010298822307959,-0.0235698316246271,0.0,0.0,0.0,-0.0094526950269937,60.0,1.7812416553497314,0.0,-7.23174480299349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,9.667260746937244e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.307861328125,0.0,0.0,0.0001018009061226,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,7.518980419263244e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0001018009061226,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,0.000482899689814,293.31121826171875,294.1499938964844,295.8650207519531,293.6795654296875,295.5321655273437,295.8025817871094,293.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300353169441,9.376142529049504e-09,0.0010300260037183,-0.0236135255545377,0.0,0.0,0.0,-0.0094609735533595,60.0,1.797132968902588,0.0,-7.233748533508334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,9.667260746937244e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.307861328125,0.0,0.0,0.0001018009061226,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30792236328125,0.0,0.0,7.518980419263244e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0001018009061226,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3109741210937,0.0,0.0,0.000482899689814,293.31121826171875,294.1499938964844,295.8650207519531,293.6795654296875,295.5321655273437,295.8025817871094,293.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300353169441,9.376142529049504e-09,0.0010300260037183,-0.0236135255545377,0.0,0.0,0.0,-0.0094609735533595,60.0,1.797132968902588,0.0,-7.233748533508334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.666893311077728e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3076477050781,0.0,0.0,0.0001017970353132,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,7.518694474129006e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001017970353132,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.000482881325297,293.31085205078125,294.1499938964844,295.8851318359375,293.6895751953125,295.53863525390625,295.82574462890625,293.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299957357347,9.371562192939107e-09,0.0010299864225089,-0.023601533845067,0.0,0.0,0.0,-0.0094587011262774,60.0,1.8111140727996824,0.0,-7.233198573430857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.666893311077728e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3076477050781,0.0,0.0,0.0001017970353132,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,7.518694474129006e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001017970353132,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31072998046875,0.0,0.0,0.000482881325297,293.31085205078125,294.1499938964844,295.8851318359375,293.6895751953125,295.53863525390625,295.82574462890625,293.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299957357347,9.371562192939107e-09,0.0010299864225089,-0.023601533845067,0.0,0.0,0.0,-0.0094587011262774,60.0,1.8111140727996824,0.0,-7.233198573430857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,9.66590305324644e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30743408203125,0.0,0.0,0.0001017866161419,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,7.517924677813426e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0001017866161419,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0004828318778891,293.3105163574219,294.1499938964844,295.9031677246094,293.6983642578125,295.54522705078125,295.8477783203125,293.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298914276063,9.359228947403151e-09,0.0010298819979652,-0.0235692411661148,0.0,0.0,0.0,-0.0094525925815105,60.0,1.824176788330078,0.0,-7.231717091826796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,9.66590305324644e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30743408203125,0.0,0.0,0.0001017866161419,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,7.517924677813426e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0001017866161419,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3104858398437,0.0,0.0,0.0004828318778891,293.3105163574219,294.1499938964844,295.9031677246094,293.6983642578125,295.54522705078125,295.8477783203125,293.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298914276063,9.359228947403151e-09,0.0010298819979652,-0.0235692411661148,0.0,0.0,0.0,-0.0094525925815105,60.0,1.824176788330078,0.0,-7.231717091826796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,9.662752563599496e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3072509765625,0.0,0.0,0.0001017534377751,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,7.515474135288969e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001017534377751,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0004826745134778,293.3101806640625,294.1499938964844,295.9189147949219,293.7058410644531,295.552001953125,295.8678283691406,293.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319976790322926e-09,0.0010295453248545,-0.0234664659947156,0.0,0.0,0.0,-0.009433127939701,60.0,1.83469820022583,0.0,-7.227004061860498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,9.662752563599496e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3072509765625,0.0,0.0,0.0001017534377751,297.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.30731201171875,0.0,0.0,7.515474135288969e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001017534377751,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3102722167969,0.0,0.0,0.0004826745134778,293.3101806640625,294.1499938964844,295.9189147949219,293.7058410644531,295.552001953125,295.8678283691406,293.32586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295546380802,9.319976790322926e-09,0.0010295453248545,-0.0234664659947156,0.0,0.0,0.0,-0.009433127939701,60.0,1.83469820022583,0.0,-7.227004061860498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,9.66095321928151e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3071594238281,0.0,0.0,0.0001017344911815,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072204589844,0.0,0.0,7.514074968639761e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3072509765625,0.0,0.0,0.0001017344911815,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101501464844,0.0,0.0,0.0004825846408493,293.3100280761719,294.1499938964844,295.92584228515625,293.7090148925781,295.5554504394531,295.8768920898437,293.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293624363839,9.297560943366534e-09,0.0010293531231582,-0.0234077740460634,0.0,0.0,0.0,-0.009422012604773,60.0,1.839304685592652,0.0,-7.224313236520177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,9.65876242844388e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3070678710937,0.0,0.0,0.0001017114191199,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.30712890625,0.0,0.0,7.51237093936652e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001017114191199,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3100280761719,0.0,0.0,0.000482475181343,293.30987548828125,294.1499938964844,295.9320983886719,293.7118530273437,295.55889892578125,295.8854064941406,293.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291290236636,9.270261891458633e-09,0.0010291198268532,-0.0233362950384616,0.0,0.0,0.0,-0.0094084795564413,60.0,1.8433808088302608,0.0,-7.221036213422849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.306884765625,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0004822231421712,293.3095703125,294.1499938964844,295.9425354003906,293.71630859375,295.5658264160156,295.9013671875,293.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207401063804356e-09,0.0010285836178809,-0.0231717005372047,0.0,0.0,0.0,-0.0093773240223526,60.0,1.850540280342102,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,9.653717279434204e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.306884765625,0.0,0.0,0.0001016582900774,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30694580078125,0.0,0.0,7.508446287829429e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0001016582900774,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.309814453125,0.0,0.0,0.0004822231421712,293.3095703125,294.1499938964844,295.9425354003906,293.71630859375,295.5658264160156,295.9013671875,293.3282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207401063804356e-09,0.0010285836178809,-0.0231717005372047,0.0,0.0,0.0,-0.0093773240223526,60.0,1.850540280342102,0.0,-7.213494512825491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3067321777344,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,7.503172673750669e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0004818844317924,293.3092956542969,294.1499938964844,295.95001220703125,293.71905517578125,295.57275390625,295.9146423339844,293.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504872113466,0.0,0.0,0.0,-0.0093354377895593,60.0,1.854764103889465,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,9.646936086937784e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.3067321777344,0.0,0.0,0.0001015868838294,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,7.503172673750669e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.0001015868838294,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30963134765625,0.0,0.0,0.0004818844317924,293.3092956542969,294.1499938964844,295.95001220703125,293.71905517578125,295.57275390625,295.9146423339844,293.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504872113466,0.0,0.0,0.0,-0.0093354377895593,60.0,1.854764103889465,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,9.641550423111768e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3065795898437,0.0,0.0,0.0001015301677398,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,7.498983177356422e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001015301677398,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0004816153959836,293.3090515136719,294.1499938964844,295.95513916015625,293.7207946777344,295.579345703125,295.9252624511719,293.33062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272958315908,9.055811212022036e-09,0.0010272867511957,-0.0227747745811939,0.0,0.0,0.0,-0.0093021709471941,60.0,1.857560634613037,0.0,-7.195323092901162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,9.641324868425728e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3065795898437,0.0,0.0,0.0001015277957776,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,7.498808554373682e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001015277957776,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094177246094,0.0,0.0,0.0004816041619051,293.3090209960937,294.1499938964844,295.955322265625,293.7208557128906,295.5796203613281,295.9256896972656,293.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272718500345,9.053007232751042e-09,0.0010272627696394,-0.0227674338966608,0.0,0.0,0.0,-0.0093007814139127,60.0,1.857677102088928,0.0,-7.194987006187149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3064270019531,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0004814410349354,293.30877685546875,294.1499938964844,295.9595642089844,293.72247314453125,295.5864562988281,295.9349975585937,293.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01232155570142e-09,0.0010269146878272,-0.0226608999073505,0.0,0.0,0.0,-0.0092806108295917,60.0,1.8596537113189693,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,9.63805941864848e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3064270019531,0.0,0.0,0.0001014934096019,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,7.49626851757057e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.0001014934096019,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3092346191406,0.0,0.0,0.0004814410349354,293.30877685546875,294.1499938964844,295.9595642089844,293.72247314453125,295.5864562988281,295.9349975585937,293.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.01232155570142e-09,0.0010269146878272,-0.0226608999073505,0.0,0.0,0.0,-0.0092806108295917,60.0,1.8596537113189693,0.0,-7.190114104105305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,9.637462062528356e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3063659667969,0.0,0.0,0.0001014871158986,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,7.495803583879024e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064270019531,0.0,0.0,0.0001014871158986,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,0.0004814112035091,293.30865478515625,294.1499938964844,295.9613037109375,293.7232360839844,295.58984375,295.9389343261719,293.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268610203638,9.004878620544332e-09,0.001026852056384,-0.0226414091885089,0.0,0.0,0.0,-0.0092769255861639,60.0,1.8604425191879272,0.0,-7.189222372971926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
