time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3056030273437,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0004966990672983,293.30694580078125,294.1499938964844,295.934326171875,293.7254638671875,295.7071228027344,295.93670654296875,293.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594695340842,1.281806305541977e-08,0.0010594567283988,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8798062801361084,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,9.94351285044104e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3056030273437,0.0,0.0,0.0001047099794959,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,7.733843085588887e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056640625,0.0,0.0,0.0001047099794959,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0004966990672983,293.30694580078125,294.1499938964844,295.934326171875,293.7254638671875,295.7071228027344,295.93670654296875,293.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594695340842,1.281806305541977e-08,0.0010594567283988,-0.0326223410665988,0.0,0.0,0.0,-0.0111672775819897,60.0,1.8798062801361084,0.0,-7.653078171188099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3056945800781,0.0,0.0,0.0001048841586452,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0004975252668373,293.3070373535156,294.1499938964844,295.9347839355469,293.7245483398437,295.7113342285156,295.9364318847656,293.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024151535034887e-08,0.001061218092218,-0.0331615284085273,0.0,0.0,0.0,-0.0112694399431347,60.0,1.8823254108428955,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,9.960053284885362e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3056945800781,0.0,0.0,0.0001048841586452,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,7.746708433842286e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3057556152344,0.0,0.0,0.0001048841586452,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077697753906,0.0,0.0,0.0004975252668373,293.3070373535156,294.1499938964844,295.9347839355469,293.7245483398437,295.7113342285156,295.9364318847656,293.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061231130734,1.3024151535034887e-08,0.001061218092218,-0.0331615284085273,0.0,0.0,0.0,-0.0112694399431347,60.0,1.8823254108428955,0.0,-7.678560365320666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,9.975855937227608e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3057556152344,0.0,0.0,0.0001050505670718,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,7.758998981444165e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0001050505670718,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0004983146209269,293.30712890625,294.1499938964844,295.93603515625,293.7235412597656,295.71551513671875,295.9365539550781,293.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629168245941,1.3221042927114013e-08,0.0010629036696627,-0.0336766242980957,0.0,0.0,0.0,-0.0113670574501156,60.0,1.885001540184021,0.0,-7.70294477092648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,9.975855937227608e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.3057556152344,0.0,0.0,0.0001050505670718,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,7.758998981444165e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3058166503906,0.0,0.0,0.0001050505670718,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078308105469,0.0,0.0,0.0004983146209269,293.30712890625,294.1499938964844,295.93603515625,293.7235412597656,295.71551513671875,295.9365539550781,293.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629168245941,1.3221042927114013e-08,0.0010629036696627,-0.0336766242980957,0.0,0.0,0.0,-0.0113670574501156,60.0,1.885001540184021,0.0,-7.70294477092648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,9.990271064452828e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.30584716796875,0.0,0.0,0.0001052023653755,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,7.77021050453186e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001052023653755,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0004990347079001,293.3072204589844,294.1499938964844,295.9380798339844,293.7225036621094,295.7196655273437,295.9372863769531,293.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644518770277,1.3400647702610511e-08,0.0010644384892657,-0.0341464728116989,0.0,0.0,0.0,-0.0114560900256037,60.0,1.887989521026612,0.0,-7.725222417320765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,9.990271064452828e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.30584716796875,0.0,0.0,0.0001052023653755,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,7.77021050453186e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.305908203125,0.0,0.0,0.0001052023653755,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3078918457031,0.0,0.0,0.0004990347079001,293.3072204589844,294.1499938964844,295.9380798339844,293.7225036621094,295.7196655273437,295.9372863769531,293.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644518770277,1.3400647702610511e-08,0.0010644384892657,-0.0341464728116989,0.0,0.0,0.0,-0.0114560900256037,60.0,1.887989521026612,0.0,-7.725222417320765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,9.996158769354224e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.305908203125,0.0,0.0,0.0001052643638104,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,7.774789992254227e-05,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30596923828125,0.0,0.0,0.0001052643638104,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,0.0004993288312107,293.3072814941406,294.1499938964844,295.939453125,293.7219543457031,295.72174072265625,295.9383544921875,293.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650777257978,1.3474008575542484e-08,0.0010650643380358,-0.0343383811414241,0.0,0.0,0.0,-0.0114924507215619,60.0,1.889765381813049,0.0,-7.734330864650475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,0.000100026212749,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.30596923828125,0.0,0.0,0.0001053324231179,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059997558594,0.0,0.0,7.779816951369867e-05,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3060302734375,0.0,0.0,0.0001053324231179,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0004996516508981,293.3073425292969,294.1499938964844,295.9410400390625,293.7214050292969,295.72381591796875,295.93914794921875,293.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657669045031,1.3554530831072498e-08,0.0010657532839104,-0.0345490165054798,0.0,0.0,0.0,-0.0115323718637228,60.0,1.891431212425232,0.0,-7.74433459582724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,0.000100134369859,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3060607910156,0.0,0.0,0.0001054463136824,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,7.788228685967624e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,0.0001054463136824,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.0005001919344067,293.3074645996094,294.1499938964844,295.94500732421875,293.7202453613281,295.7279357910156,295.94158935546875,293.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669201146811,1.3689292366336758e-08,0.0010669064940884,-0.034901525825262,0.0,0.0,0.0,-0.0115991821512579,60.0,1.8951444625854488,0.0,-7.761091325164672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,0.000100134369859,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3060607910156,0.0,0.0,0.0001054463136824,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,7.788228685967624e-05,297.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3061218261719,0.0,0.0,0.0001054463136824,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3080444335937,0.0,0.0,0.0005001919344067,293.3074645996094,294.1499938964844,295.94500732421875,293.7202453613281,295.7279357910156,295.94158935546875,293.3665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669201146811,1.3689292366336758e-08,0.0010669064940884,-0.034901525825262,0.0,0.0,0.0,-0.0115991821512579,60.0,1.8951444625854488,0.0,-7.761091325164672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,0.0001002147837425,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3061828613281,0.0,0.0,0.0001055309912771,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,7.794483099132776e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,0.0001055309912771,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.000500593567267,293.3076171875,294.1499938964844,295.95001220703125,293.71905517578125,295.73211669921875,295.9452209472656,293.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677761165425,1.3789475339365254e-08,0.0010677623795345,-0.035163577646017,0.0,0.0,0.0,-0.0116488439962267,60.0,1.8992260694503784,0.0,-7.773560639634526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,0.0001002147837425,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3061828613281,0.0,0.0,0.0001055309912771,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,7.794483099132776e-05,297.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3062438964844,0.0,0.0,0.0001055309912771,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30816650390625,0.0,0.0,0.000500593567267,293.3076171875,294.1499938964844,295.95001220703125,293.71905517578125,295.73211669921875,295.9452209472656,293.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677761165425,1.3789475339365254e-08,0.0010677623795345,-0.035163577646017,0.0,0.0,0.0,-0.0116488439962267,60.0,1.8992260694503784,0.0,-7.773560639634526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0001002713033813,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.30633544921875,0.0,0.0,0.0001055905086104,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,7.798879232723266e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0001055905086104,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0005008759326301,293.3077697753906,294.1499938964844,295.9549865722656,293.7171936035156,295.7362670898437,295.9488830566406,293.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068380777724,1.3859903447155377e-08,0.0010683669243007,-0.0353477895259857,0.0,0.0,0.0,-0.0116837695240974,60.0,1.902751326560974,0.0,-7.782331579164747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0001002713033813,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.30633544921875,0.0,0.0,0.0001055905086104,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,7.798879232723266e-05,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3063659667969,0.0,0.0,0.0001055905086104,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3082580566406,0.0,0.0,0.0005008759326301,293.3077697753906,294.1499938964844,295.9549865722656,293.7171936035156,295.7362670898437,295.9488830566406,293.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068380777724,1.3859903447155377e-08,0.0010683669243007,-0.0353477895259857,0.0,0.0,0.0,-0.0116837695240974,60.0,1.902751326560974,0.0,-7.782331579164747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,0.0001003026627586,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.30645751953125,0.0,0.0,0.000105623534182,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,7.80131813371554e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.000105623534182,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0005010325694456,293.3079528808594,294.1499938964844,295.958984375,293.71405029296875,295.7404479980469,295.95263671875,293.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687147732824,1.3898971751302724e-08,0.0010687009198591,-0.0354499779641628,0.0,0.0,0.0,-0.0117031373083591,60.0,1.905687928199768,0.0,-7.787200217990178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3064880371094,0.0,0.0,0.0001003026627586,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,295.30645751953125,0.0,0.0,0.000105623534182,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,7.80131813371554e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065185546875,0.0,0.0,0.000105623534182,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3083801269531,0.0,0.0,0.0005010325694456,293.3079528808594,294.1499938964844,295.958984375,293.71405029296875,295.7404479980469,295.95263671875,293.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687147732824,1.3898971751302724e-08,0.0010687009198591,-0.0354499779641628,0.0,0.0,0.0,-0.0117031373083591,60.0,1.905687928199768,0.0,-7.787200217990178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.0001003124270937,297.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3065490722656,0.0,0.0,0.0001056338223861,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,7.802077743690461e-05,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3065795898437,0.0,0.0,0.0001056338223861,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,0.0005010813474655,293.3080444335937,294.1499938964844,295.960693359375,293.71209716796875,295.7425231933594,295.9544982910156,293.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688172187656,1.3911140683831036e-08,0.0010688033653423,-0.0354818068444728,0.0,0.0,0.0,-0.0117091611027717,60.0,1.907008171081543,0.0,-7.78871651618829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,0.000100307916,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3066101074219,0.0,0.0,0.0001056290639098,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.306640625,0.0,0.0,7.801726314937696e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3066711425781,0.0,0.0,0.0001056290639098,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085021972656,0.0,0.0,0.0005010588211007,293.3081359863281,294.1499938964844,295.9621887207031,293.7098693847656,295.7445983886719,295.9561767578125,293.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687678586691,1.3905511409006976e-08,0.0010687538888305,-0.0354670882225036,0.0,0.0,0.0,-0.0117063643410801,60.0,1.907820701599121,0.0,-7.788015210508092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3067626953125,0.0,0.0,0.0001056050386978,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,7.799951708875597e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.0001056050386978,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.0005009448505006,293.3083190917969,294.1499938964844,295.9647827148437,293.7047424316406,295.74871826171875,295.9593811035156,293.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877083482327636e-08,0.0010685133747756,-0.035392727702856,0.0,0.0,0.0,-0.0116922846063971,60.0,1.9089434146881104,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,0.0001002850985969,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.3067626953125,0.0,0.0,0.0001056050386978,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3067932128906,0.0,0.0,7.799951708875597e-05,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30682373046875,0.0,0.0,0.0001056050386978,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086242675781,0.0,0.0,0.0005009448505006,293.3083190917969,294.1499938964844,295.9647827148437,293.7047424316406,295.74871826171875,295.9593811035156,293.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685272281989,1.3877083482327636e-08,0.0010685133747756,-0.035392727702856,0.0,0.0,0.0,-0.0116922846063971,60.0,1.9089434146881104,0.0,-7.784472444427595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0001002375720418,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.30694580078125,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,7.796255522407591e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,0.0005007074214518,293.3085327148437,294.1499938964844,295.96697998046875,293.6988830566406,295.7528076171875,295.9621887207031,293.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817870403443068e-08,0.0010680062696337,-0.0352378487586975,0.0,0.0,0.0,-0.0116629265248775,60.0,1.9091671705245967,0.0,-7.777096300287668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0001002375720418,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.30694580078125,0.0,0.0,0.0001055549946613,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,7.796255522407591e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3069763183594,0.0,0.0,0.0001055549946613,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,0.0005007074214518,293.3085327148437,294.1499938964844,295.96697998046875,293.6988830566406,295.7528076171875,295.9621887207031,293.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068020123057,1.3817870403443068e-08,0.0010680062696337,-0.0352378487586975,0.0,0.0,0.0,-0.0116629265248775,60.0,1.9091671705245967,0.0,-7.777096300287668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001001599011942,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.30712890625,0.0,0.0,0.0001054731983458,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,7.790214294800535e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001054731983458,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0005003194673918,293.30877685546875,294.1499938964844,295.96893310546875,293.6924743652344,295.7568359375,295.964599609375,293.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671915952116,1.3721089153762024e-08,0.0010671778582036,-0.0349847003817558,0.0,0.0,0.0,-0.0116149429231882,60.0,1.9084705114364624,0.0,-7.76504833766012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001001599011942,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.30712890625,0.0,0.0,0.0001054731983458,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,7.790214294800535e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3071594238281,0.0,0.0,0.0001054731983458,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0005003194673918,293.30877685546875,294.1499938964844,295.96893310546875,293.6924743652344,295.7568359375,295.964599609375,293.3759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671915952116,1.3721089153762024e-08,0.0010671778582036,-0.0349847003817558,0.0,0.0,0.0,-0.0116149429231882,60.0,1.9084705114364624,0.0,-7.76504833766012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001000685952021,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30731201171875,0.0,0.0,0.0001053770538419,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.783112960169092e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001053770538419,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0004998633521609,293.3089904785156,294.1499938964844,295.9708557128906,293.6856384277344,295.76080322265625,295.9669494628906,293.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662210406735,1.3607328597231572e-08,0.0010662074200809,-0.0346871241927146,0.0,0.0,0.0,-0.0115585587918758,60.0,1.9075210094451904,0.0,-7.75089716853472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001000685952021,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30731201171875,0.0,0.0,0.0001053770538419,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,7.783112960169092e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0001053770538419,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.30908203125,0.0,0.0,0.0004998633521609,293.3089904785156,294.1499938964844,295.9708557128906,293.6856384277344,295.76080322265625,295.9669494628906,293.37725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662210406735,1.3607328597231572e-08,0.0010662074200809,-0.0346871241927146,0.0,0.0,0.0,-0.0115585587918758,60.0,1.9075210094451904,0.0,-7.75089716853472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.000100015749922,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3074035644531,0.0,0.0,0.0001053214000421,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,7.77900277171284e-05,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.30743408203125,0.0,0.0,0.0001053214000421,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091735839844,0.0,0.0,0.0004995993804186,293.3091125488281,294.1499938964844,295.97186279296875,293.68212890625,295.7627868652344,295.96807861328125,293.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656551457941,1.3541478161016585e-08,0.0010656415252014,-0.0345148704946041,0.0,0.0,0.0,-0.0115259001031517,60.0,1.906871199607849,0.0,-7.7427124267615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,9.995720029110088e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.3074951171875,0.0,0.0,0.0001052597435773,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,7.774448749842122e-05,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075561523437,0.0,0.0,0.0001052597435773,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30926513671875,0.0,0.0,0.0004993069451302,293.3092346191406,294.1499938964844,295.97296142578125,293.6785583496094,295.7647705078125,295.9691772460937,293.37860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650311596691,1.3468528514692936e-08,0.0010650177719071,-0.0343240462243557,0.0,0.0,0.0,-0.0114897349849343,60.0,1.9061492681503296,0.0,-7.733650164709618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.983174822991714e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3077087402344,0.0,0.0,0.0001051276412908,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.764691690681502e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001051276412908,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0004986802814528,293.3095092773437,294.1499938964844,295.97540283203125,293.6714172363281,295.7687072753906,295.97149658203125,293.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312217994609913e-08,0.001063683303073,-0.033915139734745,0.0,0.0,0.0,-0.0114122563973069,60.0,1.9046401977539065,0.0,-7.714249505852423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.983174822991714e-05,297.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3077087402344,0.0,0.0,0.0001051276412908,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,7.764691690681502e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,0.0001051276412908,297.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0004986802814528,293.3095092773437,294.1499938964844,295.97540283203125,293.6714172363281,295.7687072753906,295.97149658203125,293.37994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312217994609913e-08,0.001063683303073,-0.033915139734745,0.0,0.0,0.0,-0.0114122563973069,60.0,1.9046401977539065,0.0,-7.714249505852423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,9.967519144993275e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.30792236328125,0.0,0.0,0.0001049627826432,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.752515375614166e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001049627826432,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0004978982615284,293.3097839355469,294.1499938964844,295.9783935546875,293.66436767578125,295.7726135253906,295.97491455078125,293.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106202729512,1.3117156250075368e-08,0.0010620141401886,-0.0334048420190811,0.0,0.0,0.0,-0.0113155497238039,60.0,1.9035383462905884,0.0,-7.69007399981092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079528808594,0.0,0.0,9.967519144993275e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.30792236328125,0.0,0.0,0.0001049627826432,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,7.752515375614166e-05,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3079833984375,0.0,0.0,0.0001049627826432,297.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096618652344,0.0,0.0,0.0004978982615284,293.3097839355469,294.1499938964844,295.9783935546875,293.66436767578125,295.7726135253906,295.97491455078125,293.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106202729512,1.3117156250075368e-08,0.0010620141401886,-0.0334048420190811,0.0,0.0,0.0,-0.0113155497238039,60.0,1.9035383462905884,0.0,-7.69007399981092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,9.952975960914046e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30816650390625,0.0,0.0,0.0001048096310114,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,7.741203444311395e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0001048096310114,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0004971717717126,293.3100891113281,294.1499938964844,295.98211669921875,293.6575927734375,295.7765197753906,295.9779968261719,293.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604811832308,1.2935950088888148e-08,0.0010604681447148,-0.0329307653009891,0.0,0.0,0.0,-0.0112257357686758,60.0,1.902212738990784,0.0,-7.667649271070331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,9.952975960914046e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.30816650390625,0.0,0.0,0.0001048096310114,297.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,7.741203444311395e-05,297.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,0.0001048096310114,297.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3098449707031,0.0,0.0,0.0004971717717126,293.3100891113281,294.1499938964844,295.98211669921875,293.6575927734375,295.7765197753906,295.9779968261719,293.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604811832308,1.2935950088888148e-08,0.0010604681447148,-0.0329307653009891,0.0,0.0,0.0,-0.0112257357686758,60.0,1.902212738990784,0.0,-7.667649271070331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,9.936938295140862e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3083801269531,0.0,0.0,0.0001046407414833,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,7.728729542577639e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,0.0001046407414833,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004963706014677,293.31036376953125,294.1499938964844,295.9867858886719,293.6512145996094,295.7804260253906,295.9812927246094,293.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.2736122378953496e-08,0.0010587574215605,-0.0324079506099224,0.0,0.0,0.0,-0.0111266626045107,60.0,1.9009945392608645,0.0,-7.642957911002669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,9.936938295140862e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,295.3083801269531,0.0,0.0,0.0001046407414833,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.30841064453125,0.0,0.0,7.728729542577639e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,0.0001046407414833,297.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31005859375,0.0,0.0,0.0004963706014677,293.31036376953125,294.1499938964844,295.9867858886719,293.6512145996094,295.7804260253906,295.9812927246094,293.3840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587701108306,1.2736122378953496e-08,0.0010587574215605,-0.0324079506099224,0.0,0.0,0.0,-0.0111266626045107,60.0,1.9009945392608645,0.0,-7.642957911002669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,9.928265353664756e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3085021972656,0.0,0.0,0.0001045494136633,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085327148437,0.0,0.0,7.72198400227353e-05,297.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3085632324219,0.0,0.0,0.0001045494136633,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,0.0004959374200552,293.3105163574219,294.1499938964844,295.9895324707031,293.64825439453125,295.78240966796875,295.98358154296875,293.3846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578451910987,1.262806570423436e-08,0.0010578326182439,-0.0321252308785915,0.0,0.0,0.0,-0.0110730901360511,60.0,1.900935173034668,0.0,-7.629623155480658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,9.9196593509987e-05,297.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.3086242675781,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,7.715290848864242e-05,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3086853027344,0.0,0.0,0.0001044587916112,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.310302734375,0.0,0.0,0.0004955075564794,293.3106689453125,294.1499938964844,295.9925842285156,293.6454772949219,295.784423828125,295.98590087890625,293.3853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569274891167,1.2520839476337642e-08,0.001056914916262,-0.0318446718156337,0.0,0.0,0.0,-0.0110199293121695,60.0,1.900889992713928,0.0,-7.61640208679637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30889892578125,0.0,0.0,9.902246529236436e-05,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.3088684082031,0.0,0.0,0.0001042754302034,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,7.701747381361201e-05,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3089294433594,0.0,0.0,0.0001042754302034,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0004946377011947,293.3110046386719,294.1499938964844,295.99969482421875,293.6404724121094,295.7884216308594,295.9911499023437,293.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550726437941,1.2303882357400653e-08,0.00105506030377,-0.0312769785523414,0.0,0.0,0.0,-0.0109123773872852,60.0,1.9012778997421265,0.0,-7.58968567993179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
