time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4750366210937,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104742050170898,0.050000000745058,0.2306666672229766,285.40972900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.166015625,1.0,0.1693334877490997,0.9999226331710817,0.9999226331710817,0.9803404808044434,1.0,-0.4920330643653869,0.2058741748332977,0.2861588597297668,0.0881560966372489,1.0,1.0,0.0,33.62144088745117,60.0,11809.7236328125,0.0,34.908260345458984,1.0,283.2704467773437,284.6922912597656,297.2872619628906,298.7319641113281,293.1499938964844,293.1499938964844,283.1499938964844,10018.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839926600456238,1.0,0.0,0.0,2.108262062072754,2.1082699298858643,2.965805094845564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.7353515625,0.0,286.8398742675781,1895.4371337890625,0.0,843.5484008789062,0.5272003412246704,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4750366210937,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.5104742050170898,0.050000000745058,0.2306666672229766,285.40972900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.166015625,1.0,0.1693334877490997,0.9999226331710817,0.9999226331710817,0.9803404808044434,1.0,-0.4920330643653869,0.2058741748332977,0.2861588597297668,0.0881560966372489,1.0,1.0,0.0,33.62144088745117,60.0,11809.7236328125,0.0,34.908260345458984,1.0,283.2704467773437,284.6922912597656,297.2872619628906,298.7319641113281,293.1499938964844,293.1499938964844,283.1499938964844,10018.466796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839926600456238,1.0,0.0,0.0,2.108262062072754,2.1082699298858643,2.965805094845564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.7353515625,0.0,286.8398742675781,1895.4371337890625,0.0,843.5484008789062,0.5272003412246704,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696565151214,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609313964844,0.4961696565151214,0.050000000745058,0.0488418787717819,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696565151214,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696565151214,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696565151214,0.050000000745058,0.2316848486661911,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998710751533508,0.9998710751533508,1.0,1.0,-0.4942051768302917,0.206480398774147,0.2877247929573059,0.0883000865578651,0.756239652633667,0.756239652633667,0.0,39.07305908203125,60.0,11504.083984375,0.0,39.70476531982422,1.0,283.1625366210937,284.3837280273437,296.65704345703125,297.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,19786.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141850709915161,1.0,0.0,0.0,2.256974220275879,2.2569844722747803,3.398963599465788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.443359375,0.0,390.34375,1895.4371337890625,0.0,552.406982421875,0.5680642127990723,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696565151214,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8609313964844,0.4961696565151214,0.050000000745058,0.0488418787717819,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696565151214,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696565151214,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696565151214,0.050000000745058,0.2316848486661911,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998710751533508,0.9998710751533508,1.0,1.0,-0.4942051768302917,0.206480398774147,0.2877247929573059,0.0883000865578651,0.756239652633667,0.756239652633667,0.0,39.07305908203125,60.0,11504.083984375,0.0,39.70476531982422,1.0,283.1625366210937,284.3837280273437,296.65704345703125,297.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,19786.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141850709915161,1.0,0.0,0.0,2.256974220275879,2.2569844722747803,3.398963599465788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.443359375,0.0,390.34375,1895.4371337890625,0.0,552.406982421875,0.5680642127990723,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81817626953125,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864092469215393,0.050000000745058,0.2325281947851181,284.8219909667969,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.85162353515625,1.0,0.1874685734510421,0.9999226331710817,0.9999226331710817,0.9962920546531676,1.0,-0.4960042834281921,0.2072871923446655,0.2887170910835266,0.0886904895305633,0.6453728675842285,0.6453728675842285,0.0,43.5883903503418,48.0,11172.2548828125,0.0,43.70864868164063,1.0,283.1514892578125,284.5354309082031,296.5497131347656,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27914.876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217567145824432,1.0,0.0,0.0,1.8999816179275515,1.8999913930892944,2.408752663995984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.03662109375,0.0,286.9798889160156,1895.4371337890625,0.0,315.779296875,0.5091001987457275,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81817626953125,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.4864092469215393,0.050000000745058,0.2325281947851181,284.8219909667969,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.85162353515625,1.0,0.1874685734510421,0.9999226331710817,0.9999226331710817,0.9962920546531676,1.0,-0.4960042834281921,0.2072871923446655,0.2887170910835266,0.0886904895305633,0.6453728675842285,0.6453728675842285,0.0,43.5883903503418,48.0,11172.2548828125,0.0,43.70864868164063,1.0,283.1514892578125,284.5354309082031,296.5497131347656,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27914.876953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217567145824432,1.0,0.0,0.0,1.8999816179275515,1.8999913930892944,2.408752663995984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.03662109375,0.0,286.9798889160156,1895.4371337890625,0.0,315.779296875,0.5091001987457275,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4841161370277405,0.050000000745058,0.0465923883020877,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308776855469,0.4841161370277405,0.050000000745058,0.0490640290081501,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4841161370277405,0.050000000745058,0.0362385250627994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4841161370277405,0.050000000745058,0.0490640290081501,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4841161370277405,0.050000000745058,0.2327386289834976,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889135241508484,0.9999741911888124,0.9999741911888124,0.9925840497016908,1.0,-0.4964534640312195,0.2075560986995697,0.2888973653316498,0.0887843891978263,0.6760413646697998,0.6760413646697998,0.0,44.71435928344727,36.0,11347.130859375,0.0,44.71152114868164,1.0,283.1502380371094,284.64666748046875,296.72882080078125,297.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,22337.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624467551708221,1.0,0.0,0.0,1.8096460103988647,1.8096543550491333,2.185146996680487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.708984375,0.0,236.88478088378903,1895.4371337890625,0.0,213.7438507080078,0.4800418317317962,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4841161370277405,0.050000000745058,0.0465923883020877,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308776855469,0.4841161370277405,0.050000000745058,0.0490640290081501,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4841161370277405,0.050000000745058,0.0362385250627994,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4841161370277405,0.050000000745058,0.0490640290081501,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.4841161370277405,0.050000000745058,0.2327386289834976,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889135241508484,0.9999741911888124,0.9999741911888124,0.9925840497016908,1.0,-0.4964534640312195,0.2075560986995697,0.2888973653316498,0.0887843891978263,0.6760413646697998,0.6760413646697998,0.0,44.71435928344727,36.0,11347.130859375,0.0,44.71152114868164,1.0,283.1502380371094,284.64666748046875,296.72882080078125,297.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,22337.58984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624467551708221,1.0,0.0,0.0,1.8096460103988647,1.8096543550491333,2.185146996680487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.708984375,0.0,236.88478088378903,1895.4371337890625,0.0,213.7438507080078,0.4800418317317962,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453636169433,0.050000000745058,0.0465697348117828,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9564208984375,0.4853453636169433,0.050000000745058,0.049040175974369,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453636169433,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453636169433,0.050000000745058,0.049040175974369,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853453636169433,0.050000000745058,0.2326254695653915,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.83154296875,284.9637145996094,1.0,0.1877093464136123,1.0,1.0,0.9907301068305968,1.0,-0.4962122142314911,0.2075031548738479,0.2887090742588043,0.0887207761406898,0.6909289360046387,0.6909289360046387,0.0,44.10787582397461,36.0,11376.7490234375,0.0,44.17119216918945,1.0,283.15008544921875,284.6547546386719,296.8570861816406,297.6796875,293.1499938964844,293.1499938964844,283.1499938964844,20264.96875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351336270570755,1.0,0.0,0.0,1.8073631525039675,1.8073710203170776,2.179637306198856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.4765625,0.0,228.51922607421875,1895.4371337890625,0.0,196.43325805664065,0.4773797392845154,1.0,0.0,3.0,1.0,0.0
17648160,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878860414028168,0.050000000745058,0.0465234816074371,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.4878860414028168,0.050000000745058,0.0489914678037166,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878860414028168,0.050000000745058,0.0361849293112754,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878860414028168,0.050000000745058,0.0489914678037166,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878860414028168,0.050000000745058,0.2323944270610809,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854050159454345,1.0,1.0,0.988842785358429,1.0,-0.4957194030284881,0.2073502391576767,0.2883691489696502,0.0885957404971122,0.6991736888885498,0.6991736888885498,0.0,42.86999130249024,25.0,11390.0751953125,0.0,43.06988143920898,1.0,283.1500244140625,284.6510314941406,296.9722595214844,297.8056945800781,293.1499938964844,293.1499938964844,283.1499938964844,19393.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3498559296131134,1.0,0.0,0.0,1.8152347803115845,1.8152425289154053,2.1986646459026815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.2880859375,0.0,227.6177978515625,1895.4371337890625,0.0,194.1432037353516,0.4739898145198822,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960905015468597,0.050000000745058,0.0463827066123485,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.4960905015468597,0.050000000745058,0.0488432236015796,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960905015468597,0.050000000745058,0.0360754393041133,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960905015468597,0.050000000745058,0.0488432236015796,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960905015468597,0.050000000745058,0.231691226363182,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784355640411377,1.0,1.0,0.9850680828094482,1.0,-0.4942198097705841,0.2068442106246948,0.2873755991458893,0.0882108584046363,0.709435224533081,0.709435224533081,0.0,39.10279846191406,25.0,11333.0751953125,0.0,39.73131561279297,1.0,283.1499938964844,284.6504821777344,297.1171569824219,297.9781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18163.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607418835163116,1.0,0.0,0.0,1.8069770336151123,1.806984543800354,2.178706210997916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9287109375,0.0,220.6214599609375,1895.4371337890625,0.0,211.07003784179688,0.4721128642559051,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960905015468597,0.050000000745058,0.0463827066123485,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96502685546875,0.4960905015468597,0.050000000745058,0.0488432236015796,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960905015468597,0.050000000745058,0.0360754393041133,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960905015468597,0.050000000745058,0.0488432236015796,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960905015468597,0.050000000745058,0.231691226363182,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784355640411377,1.0,1.0,0.9850680828094482,1.0,-0.4942198097705841,0.2068442106246948,0.2873755991458893,0.0882108584046363,0.709435224533081,0.709435224533081,0.0,39.10279846191406,25.0,11333.0751953125,0.0,39.73131561279297,1.0,283.1499938964844,284.6504821777344,297.1171569824219,297.9781799316406,293.1499938964844,293.1499938964844,283.1499938964844,18163.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607418835163116,1.0,0.0,0.0,1.8069770336151123,1.806984543800354,2.178706210997916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9287109375,0.0,220.6214599609375,1895.4371337890625,0.0,211.07003784179688,0.4721128642559051,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0462711080908775,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.5034454464912415,0.050000000745058,0.0487257055938243,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0487257055938243,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.231133759021759,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730848103761673,1.0,1.0,0.9812933802604676,1.0,-0.4930300116539001,0.2064813822507858,0.2865486145019531,0.0878652781248092,0.7130916118621826,0.7130916118621826,0.0,36.11552429199219,25.0,11299.1962890625,0.0,37.097877502441406,1.0,283.1499938964844,284.6386108398437,297.1622314453125,298.0445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17881.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738291561603546,1.0,0.0,0.0,1.8154728412628167,1.815480351448059,2.199241464495572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.98291015625,0.0,222.0619201660156,1895.4371337890625,0.0,231.82501220703125,0.4732056558132171,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0462711080908775,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.5034454464912415,0.050000000745058,0.0487257055938243,296.72576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.0487257055938243,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034454464912415,0.050000000745058,0.231133759021759,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730848103761673,1.0,1.0,0.9812933802604676,1.0,-0.4930300116539001,0.2064813822507858,0.2865486145019531,0.0878652781248092,0.7130916118621826,0.7130916118621826,0.0,36.11552429199219,25.0,11299.1962890625,0.0,37.097877502441406,1.0,283.1499938964844,284.6386108398437,297.1622314453125,298.0445556640625,293.1499938964844,293.1499938964844,283.1499938964844,17881.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738291561603546,1.0,0.0,0.0,1.8154728412628167,1.815480351448059,2.199241464495572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.98291015625,0.0,222.0619201660156,1895.4371337890625,0.0,231.82501220703125,0.4732056558132171,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097158551216125,0.050000000745058,0.0461871176958084,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.5097158551216125,0.050000000745058,0.048637256026268,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097158551216125,0.050000000745058,0.0359233133494854,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097158551216125,0.050000000745058,0.048637256026268,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097158551216125,0.050000000745058,0.2307142168283462,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688212454319,1.0,1.0,0.9774702191352844,1.0,-0.4921351671218872,0.2062528282403946,0.2858823537826538,0.087564505636692,0.7123115658760071,0.7123115658760071,0.0,33.86644744873047,25.0,11271.333984375,0.0,35.12338638305664,1.0,283.1499938964844,284.6332092285156,297.16326904296875,298.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,17962.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799463808536529,1.0,0.0,0.0,1.8167212009429927,1.8167287111282349,2.202266813355891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.63818359375,0.0,222.72735595703125,1895.4371337890625,0.0,241.74810791015625,0.4736190438270569,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097158551216125,0.050000000745058,0.0461871176958084,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.5097158551216125,0.050000000745058,0.048637256026268,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097158551216125,0.050000000745058,0.0359233133494854,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097158551216125,0.050000000745058,0.048637256026268,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097158551216125,0.050000000745058,0.2307142168283462,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688212454319,1.0,1.0,0.9774702191352844,1.0,-0.4921351671218872,0.2062528282403946,0.2858823537826538,0.087564505636692,0.7123115658760071,0.7123115658760071,0.0,33.86644744873047,25.0,11271.333984375,0.0,35.12338638305664,1.0,283.1499938964844,284.6332092285156,297.16326904296875,298.05096435546875,293.1499938964844,293.1499938964844,283.1499938964844,17962.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799463808536529,1.0,0.0,0.0,1.8167212009429927,1.8167287111282349,2.202266813355891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.63818359375,0.0,222.72735595703125,1895.4371337890625,0.0,241.74810791015625,0.4736190438270569,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126100182533264,0.050000000745058,0.0461515001952648,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.5126100182533264,0.050000000745058,0.048599749803543,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126100182533264,0.050000000745058,0.035895612090826,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126100182533264,0.050000000745058,0.048599749803543,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126100182533264,0.050000000745058,0.2305362969636917,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669772267341613,1.0,1.0,0.9754821062088012,1.0,-0.491755723953247,0.2061737924814224,0.2855819463729858,0.0874195545911789,0.7119499444961548,0.7119499444961548,0.0,32.91236114501953,25.0,11261.2783203125,0.0,34.28791046142578,1.0,283.1499938964844,284.6320495605469,297.1629943847656,298.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,17991.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803852498531341,1.0,0.0,0.0,1.8163626194000244,1.816370248794556,2.201397677481509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.1220703125,0.0,222.7327117919922,1895.4371337890625,0.0,242.466537475586,0.4736092686653137,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.515140175819397,0.050000000745058,0.0461218431591987,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9504699707031,0.515140175819397,0.050000000745058,0.0485685244202613,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.515140175819397,0.050000000745058,0.0358725450932979,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.515140175819397,0.050000000745058,0.0485685244202613,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.515140175819397,0.050000000745058,0.2303881645202636,284.95037841796875,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654240787029266,1.0,1.0,0.9736469984054564,1.0,-0.4914395213127136,0.2061170041561126,0.2853225469589233,0.0872899293899536,0.711723268032074,0.711723268032074,0.0,32.11777114868164,25.0,11253.548828125,0.0,33.59306335449219,1.0,283.1499938964844,284.6312866210937,297.1654663085937,298.0498046875,293.1499938964844,293.1499938964844,283.1499938964844,18008.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3800007104873657,1.0,0.0,0.0,1.815977931022644,1.8159854412078853,2.200465303303645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.0927734375,0.0,222.68020629882807,1895.4371337890625,0.0,241.8369903564453,0.473565399646759,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175558924674988,0.050000000745058,0.0460947304964065,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501647949219,0.5175558924674988,0.050000000745058,0.0485399700701236,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175558924674988,0.050000000745058,0.0358514562249183,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175558924674988,0.050000000745058,0.0485399700701236,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175558924674988,0.050000000745058,0.2302527278661728,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.163989782333374,1.0,1.0,0.9717353582382202,1.0,-0.4911507070064544,0.2060769200325012,0.2850737571716308,0.0871600359678268,0.7116133570671082,0.7116133570671082,0.0,31.391069412231445,25.0,11247.2734375,0.0,32.95835876464844,1.0,283.1499938964844,284.6307067871094,297.1722106933594,298.053955078125,293.1499938964844,293.1499938964844,283.1499938964844,18013.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788963854312897,1.0,0.0,0.0,1.8156057596206665,1.8156133890151973,2.199563482463418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.3330078125,0.0,222.5907440185547,1895.4371337890625,0.0,240.03286743164065,0.4735008180141449,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197973847389221,0.050000000745058,0.0460705533623695,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500732421875,0.5197973847389221,0.050000000745058,0.0485145114362239,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197973847389221,0.050000000745058,0.035832654684782,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197973847389221,0.050000000745058,0.0485145114362239,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197973847389221,0.050000000745058,0.2301319539546966,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.840576171875,284.9500732421875,1.0,0.1626987159252166,1.0,1.0,0.9698278903961182,1.0,-0.4908930361270904,0.2060515135526657,0.2848415076732635,0.0870342701673507,0.7115983366966248,0.7115983366966248,0.0,30.742900848388672,25.0,11242.2890625,0.0,32.39286804199219,1.0,283.1499938964844,284.6302490234375,297.1826477050781,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776011168956756,1.0,0.0,0.0,1.8153679370880127,1.815375566482544,2.1989873744132645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.63818359375,0.0,222.5167999267578,1895.4371337890625,0.0,237.924057006836,0.4734505116939544,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0460295602679252,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.5237985849380493,0.050000000745058,0.0484713464975357,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0358007699251174,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0484713464975357,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604823619127273,1.0,1.0,0.9660128355026244,1.0,-0.4904561340808868,0.2060381770133972,0.2844179570674896,0.0867931768298149,0.7118107676506042,0.7118107676506042,0.0,29.64326477050781,25.0,11235.6220703125,0.0,31.43484687805176,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752835690975189,1.0,0.0,0.0,1.8154752254486084,1.81548285484314,2.199247290946005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.69384765625,0.0,222.4973297119141,1895.4371337890625,0.0,234.1695251464844,0.473447322845459,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0460295602679252,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.5237985849380493,0.050000000745058,0.0484713464975357,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0358007699251174,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0484713464975357,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604823619127273,1.0,1.0,0.9660128355026244,1.0,-0.4904561340808868,0.2060381770133972,0.2844179570674896,0.0867931768298149,0.7118107676506042,0.7118107676506042,0.0,29.64326477050781,25.0,11235.6220703125,0.0,31.43484687805176,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752835690975189,1.0,0.0,0.0,1.8154752254486084,1.81548285484314,2.199247290946005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.69384765625,0.0,222.4973297119141,1895.4371337890625,0.0,234.1695251464844,0.473447322845459,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716713905334,0.050000000745058,0.045996967703104,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.5271716713905334,0.050000000745058,0.0484370216727256,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716713905334,0.050000000745058,0.0357754193246364,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716713905334,0.050000000745058,0.0484370216727256,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716713905334,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586944460868835,1.0,1.0,0.9621977806091307,1.0,-0.4901088178157806,0.2060670554637909,0.2840417623519897,0.0865662321448326,0.712276816368103,0.712276816368103,0.0,28.768211364746094,25.0,11232.6904296875,0.0,30.673707962036133,1.0,283.1499938964844,284.62811279296875,297.2445983886719,298.11968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738693594932556,1.0,0.0,0.0,1.8164868354797363,1.816494345664978,2.201698805492925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.97802734375,0.0,222.71861267089844,1895.4371337890625,0.0,231.88966369628903,0.473618745803833,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716713905334,0.050000000745058,0.045996967703104,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95050048828125,0.5271716713905334,0.050000000745058,0.0484370216727256,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716713905334,0.050000000745058,0.0357754193246364,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716713905334,0.050000000745058,0.0484370216727256,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271716713905334,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586944460868835,1.0,1.0,0.9621977806091307,1.0,-0.4901088178157806,0.2060670554637909,0.2840417623519897,0.0865662321448326,0.712276816368103,0.712276816368103,0.0,28.768211364746094,25.0,11232.6904296875,0.0,30.673707962036133,1.0,283.1499938964844,284.62811279296875,297.2445983886719,298.11968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738693594932556,1.0,0.0,0.0,1.8164868354797363,1.816494345664978,2.201698805492925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.97802734375,0.0,222.71861267089844,1895.4371337890625,0.0,231.88966369628903,0.473618745803833,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300069451332092,0.050000000745058,0.04597083106637,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95074462890625,0.5300069451332092,0.050000000745058,0.0484094992280006,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300069451332092,0.050000000745058,0.0357550904154777,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300069451332092,0.050000000745058,0.0484094992280006,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300069451332092,0.050000000745058,0.2296338230371475,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8577880859375,284.9508056640625,1.0,0.1572431474924087,1.0,1.0,0.9583917260169984,1.0,-0.4898302853107452,0.2061276137828827,0.2837026715278625,0.0863529220223426,0.7128899097442627,0.7128899097442627,0.0,28.065824508666992,25.0,11232.5146484375,0.0,30.063552856445312,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732580840587616,1.0,0.0,0.0,1.818284034729004,1.8182915449142456,2.206057558851171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3779296875,0.0,223.1750946044922,1895.4371337890625,0.0,230.9068145751953,0.473956435918808,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300069451332092,0.050000000745058,0.04597083106637,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95074462890625,0.5300069451332092,0.050000000745058,0.0484094992280006,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300069451332092,0.050000000745058,0.0357550904154777,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300069451332092,0.050000000745058,0.0484094992280006,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300069451332092,0.050000000745058,0.2296338230371475,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8577880859375,284.9508056640625,1.0,0.1572431474924087,1.0,1.0,0.9583917260169984,1.0,-0.4898302853107452,0.2061276137828827,0.2837026715278625,0.0863529220223426,0.7128899097442627,0.7128899097442627,0.0,28.065824508666992,25.0,11232.5146484375,0.0,30.063552856445312,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732580840587616,1.0,0.0,0.0,1.818284034729004,1.8182915449142456,2.206057558851171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.3779296875,0.0,223.1750946044922,1895.4371337890625,0.0,230.9068145751953,0.473956435918808,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323772430419922,0.050000000745058,0.0459497980773448,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.5323772430419922,0.050000000745058,0.0483873486518859,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323772430419922,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323772430419922,0.050000000745058,0.0483873486518859,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323772430419922,0.050000000745058,0.2295287549495697,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.156063050031662,1.0,1.0,0.954585611820221,1.0,-0.4896061420440674,0.2062122672796249,0.2833938598632812,0.0861542820930481,0.7135897874832153,0.7135897874832153,0.0,27.49991798400879,25.0,11234.4580078125,0.0,29.572473526000977,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373060941696167,1.0,0.0,0.0,1.8206918239593504,1.8206993341445925,2.211903904481005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3916015625,0.0,223.8260192871093,1895.4371337890625,0.0,230.5901336669922,0.474429726600647,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323772430419922,0.050000000745058,0.0459497980773448,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.5323772430419922,0.050000000745058,0.0483873486518859,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323772430419922,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323772430419922,0.050000000745058,0.0483873486518859,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323772430419922,0.050000000745058,0.2295287549495697,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.156063050031662,1.0,1.0,0.954585611820221,1.0,-0.4896061420440674,0.2062122672796249,0.2833938598632812,0.0861542820930481,0.7135897874832153,0.7135897874832153,0.0,27.49991798400879,25.0,11234.4580078125,0.0,29.572473526000977,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373060941696167,1.0,0.0,0.0,1.8206918239593504,1.8206993341445925,2.211903904481005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3916015625,0.0,223.8260192871093,1895.4371337890625,0.0,230.5901336669922,0.474429726600647,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334024429321289,0.050000000745058,0.0459409169852733,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95098876953125,0.5334024429321289,0.050000000745058,0.0483779981732368,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334024429321289,0.050000000745058,0.0357318259775638,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334024429321289,0.050000000745058,0.0483779981732368,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334024429321289,0.050000000745058,0.2294843941926956,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555614024400711,1.0,1.0,0.952682614326477,1.0,-0.4895115196704864,0.2062618285417556,0.2832497060298919,0.0860611870884895,0.7139643430709839,0.7139643430709839,0.0,27.260766983032227,25.0,11236.107421875,0.0,29.365089416503903,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.2018737792969,293.1499938964844,293.1499938964844,283.1499938964844,17936.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730153143405914,1.0,0.0,0.0,1.8220850229263303,1.8220926523208616,2.215290635376732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0810546875,0.0,224.2132873535156,1895.4371337890625,0.0,230.5168609619141,0.4747091829776764,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343396067619324,0.050000000745058,0.0459329076111316,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510498046875,0.5343396067619324,0.050000000745058,0.0483695641160011,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343396067619324,0.050000000745058,0.0357255972921848,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343396067619324,0.050000000745058,0.0483695641160011,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343396067619324,0.050000000745058,0.2294443994760513,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551071852445602,1.0,1.0,0.950782299041748,1.0,-0.4894261658191681,0.2063150703907013,0.2831110954284668,0.0859719738364219,0.7143515944480896,0.7143515944480896,0.0,27.04496955871582,25.0,11238.1142578125,0.0,29.178028106689453,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729708194732666,1.0,0.0,0.0,1.8235766887664795,1.8235841989517207,2.218919092911165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.875,0.0,224.63296508789065,1895.4371337890625,0.0,230.44541931152344,0.4750109016895294,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811782836914,0.050000000745058,0.0459191277623176,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511413574219,0.5359811782836914,0.050000000745058,0.0483550541102886,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811782836914,0.050000000745058,0.0357148759067058,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811782836914,0.050000000745058,0.0483550541102886,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811782836914,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543213427066803,1.0,1.0,0.9469817280769348,1.0,-0.4892792999744415,0.2064300328493118,0.2828492522239685,0.0858067795634269,0.7151594161987305,0.7151594161987305,0.0,26.673248291015625,25.0,11243.05859375,0.0,28.855972290039062,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372852474451065,1.0,0.0,0.0,1.8268094062805176,1.8268170356750488,2.226793185400311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.7685546875,0.0,225.5550537109375,1895.4371337890625,0.0,230.2554168701172,0.4756708741188049,1.0,0.0,3.0,1.0,0.0
