time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811782836914,0.050000000745058,0.0459191277623176,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9511413574219,0.5359811782836914,0.050000000745058,0.0483550541102886,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811782836914,0.050000000745058,0.0357148759067058,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811782836914,0.050000000745058,0.0483550541102886,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811782836914,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543213427066803,1.0,1.0,0.9469817280769348,1.0,-0.4892792999744415,0.2064300328493118,0.2828492522239685,0.0858067795634269,0.7151594161987305,0.7151594161987305,0.0,26.673248291015625,25.0,11243.05859375,0.0,28.855972290039062,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372852474451065,1.0,0.0,0.0,1.8268094062805176,1.8268170356750488,2.226793185400311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.7685546875,0.0,225.5550537109375,1895.4371337890625,0.0,230.2554168701172,0.4756708741188049,1.0,0.0,3.0,1.0,0.0
17649540,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537340521812439,0.050000000745058,0.0459079444408416,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.537340521812439,0.050000000745058,0.0483432747423648,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537340521812439,0.050000000745058,0.0357061773538589,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537340521812439,0.050000000745058,0.0483432747423648,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537340521812439,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536794751882553,1.0,1.0,0.9431811571121216,1.0,-0.4891600906848907,0.20655357837677,0.2826065123081207,0.085660882294178,0.7160083055496216,0.7160083055496216,0.0,26.371166229248047,25.0,11249.1015625,0.0,28.59440803527832,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726897239685058,1.0,0.0,0.0,1.8303334712982176,1.830341100692749,2.2353927420226682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0673828125,0.0,226.57408142089844,1895.4371337890625,0.0,229.99424743652344,0.4763965606689453,1.0,0.0,3.0,1.0,0.0
17649600,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537340521812439,0.050000000745058,0.0459079444408416,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.537340521812439,0.050000000745058,0.0483432747423648,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537340521812439,0.050000000745058,0.0357061773538589,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537340521812439,0.050000000745058,0.0483432747423648,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.537340521812439,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536794751882553,1.0,1.0,0.9431811571121216,1.0,-0.4891600906848907,0.20655357837677,0.2826065123081207,0.085660882294178,0.7160083055496216,0.7160083055496216,0.0,26.371166229248047,25.0,11249.1015625,0.0,28.59440803527832,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726897239685058,1.0,0.0,0.0,1.8303334712982176,1.830341100692749,2.2353927420226682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.0673828125,0.0,226.57408142089844,1895.4371337890625,0.0,229.99424743652344,0.4763965606689453,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657979011536,0.050000000745058,0.0458988361060619,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.5384657979011536,0.050000000745058,0.0483336858451366,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657979011536,0.050000000745058,0.0356990955770015,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657979011536,0.050000000745058,0.0483336858451366,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657979011536,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531538516283035,1.0,1.0,0.9393833875656128,1.0,-0.4890630543231964,0.206682801246643,0.2823802232742309,0.0855344757437706,0.7168926000595093,0.7168926000595093,0.0,26.12482643127441,25.0,11256.04296875,0.0,28.38121795654297,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725067675113678,1.0,0.0,0.0,1.8340946435928345,1.8341022729873653,2.244589154543064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.7275390625,0.0,227.67274475097656,1895.4371337890625,0.0,229.70074462890625,0.4771755039691925,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657979011536,0.050000000745058,0.0458988361060619,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.5384657979011536,0.050000000745058,0.0483336858451366,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657979011536,0.050000000745058,0.0356990955770015,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657979011536,0.050000000745058,0.0483336858451366,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384657979011536,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531538516283035,1.0,1.0,0.9393833875656128,1.0,-0.4890630543231964,0.206682801246643,0.2823802232742309,0.0855344757437706,0.7168926000595093,0.7168926000595093,0.0,26.12482643127441,25.0,11256.04296875,0.0,28.38121795654297,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725067675113678,1.0,0.0,0.0,1.8340946435928345,1.8341022729873653,2.244589154543064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.7275390625,0.0,227.67274475097656,1895.4371337890625,0.0,229.70074462890625,0.4771755039691925,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539042055606842,0.050000000745058,0.0458942241966724,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.539042055606842,0.050000000745058,0.0483288280665874,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539042055606842,0.050000000745058,0.0356955081224441,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539042055606842,0.050000000745058,0.0483288280665874,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539042055606842,0.050000000745058,0.2292511612176895,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528865545988083,1.0,1.0,0.9371047019958496,1.0,-0.4890138804912567,0.2067624479532241,0.2822514474391937,0.0854678004980087,0.7174387574195862,0.7174387574195862,0.0,25.999900817871094,25.0,11260.587890625,0.0,28.27314567565918,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17903.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723985552787781,1.0,0.0,0.0,1.836451530456543,1.8364591598510744,2.2503617458369265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.88134765625,0.0,228.3658905029297,1895.4371337890625,0.0,229.52723693847656,0.4776653051376343,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393948554992676,0.050000000745058,0.0458914190530777,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513244628906,0.5393948554992676,0.050000000745058,0.0483258739113807,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393948554992676,0.050000000745058,0.0356933251023292,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393948554992676,0.050000000745058,0.0483258739113807,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393948554992676,0.050000000745058,0.2292371392250061,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527235209941864,1.0,1.0,0.935585618019104,1.0,-0.4889839589595794,0.2068161070346832,0.2821678817272186,0.085426852107048,0.717808187007904,0.717808187007904,0.0,25.9238224029541,25.0,11263.7421875,0.0,28.20734214782715,1.0,283.1499938964844,284.6148986816406,297.4571533203125,298.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,17901.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723296821117401,1.0,0.0,0.0,1.8380552530288696,1.8380628824234009,2.254293889336623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.70166015625,0.0,228.8392028808593,1895.4371337890625,0.0,229.4168243408203,0.4779990911483764,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397958159446716,0.050000000745058,0.0458882451057434,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95135498046875,0.5397958159446716,0.050000000745058,0.048322532325983,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397958159446716,0.050000000745058,0.0356908552348613,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397958159446716,0.050000000745058,0.048322532325983,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397958159446716,0.050000000745058,0.2292212843894958,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.1525387167930603,1.0,1.0,0.9336867332458496,1.0,-0.4889501333236694,0.2068840563297271,0.2820660769939422,0.0853794962167739,0.7182767391204834,0.7182767391204834,0.0,25.837696075439453,25.0,11267.8427734375,0.0,28.13286018371582,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17899.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722481727600097,1.0,0.0,0.0,1.8401014804840088,1.84010910987854,2.259315721175881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2919921875,0.0,229.445053100586,1895.4371337890625,0.0,229.2861328125,0.4784255623817444,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401606559753418,0.050000000745058,0.0458853691816329,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9513854980469,0.5401606559753418,0.050000000745058,0.0483195036649704,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401606559753418,0.050000000745058,0.0356886200606823,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401606559753418,0.050000000745058,0.0483195036649704,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401606559753418,0.050000000745058,0.2292069196701049,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523710191249847,1.0,1.0,0.9317902326583862,1.0,-0.4889194965362549,0.2069525569677353,0.2819669544696808,0.0853363499045372,0.7187517285346985,0.7187517285346985,0.0,25.759639739990234,25.0,11272.08984375,0.0,28.065370559692383,1.0,283.1499938964844,284.6127014160156,297.486328125,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,17896.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721723854541778,1.0,0.0,0.0,1.8421860933303835,1.842193841934204,2.2644378816494282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.94140625,0.0,230.0643310546875,1895.4371337890625,0.0,229.1646881103516,0.4788606464862823,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.951416015625,0.5407927632331848,0.050000000745058,0.0483142919838428,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0356847718358039,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0483142919838428,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520813852548599,1.0,1.0,0.9279971718788148,1.0,-0.4888667464256286,0.2070912420749664,0.2817755043506622,0.0852619558572769,0.7197206020355225,0.7197206020355225,0.0,25.625036239624023,25.0,11280.9970703125,0.0,27.94901657104492,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720377385616302,1.0,0.0,0.0,1.8464637994766235,1.8464715480804443,2.274966419690827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.40576171875,0.0,231.34092712402344,1895.4371337890625,0.0,228.9489898681641,0.4797548949718475,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.951416015625,0.5407927632331848,0.050000000745058,0.0483142919838428,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0356847718358039,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.0483142919838428,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407927632331848,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520813852548599,1.0,1.0,0.9279971718788148,1.0,-0.4888667464256286,0.2070912420749664,0.2817755043506622,0.0852619558572769,0.7197206020355225,0.7197206020355225,0.0,25.625036239624023,25.0,11280.9970703125,0.0,27.94901657104492,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720377385616302,1.0,0.0,0.0,1.8464637994766235,1.8464715480804443,2.274966419690827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.40576171875,0.0,231.34092712402344,1895.4371337890625,0.0,228.9489898681641,0.4797548949718475,1.0,0.0,3.0,1.0,0.0
17650140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0458763726055622,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9514465332031,0.5413134694099426,0.050000000745058,0.0483100302517414,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0356816239655017,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0483100302517414,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518435180187225,1.0,1.0,0.924204170703888,1.0,-0.4888236224651336,0.2072322815656662,0.2815913558006286,0.0852015614509582,0.7207126021385193,0.7207126021385193,0.0,25.51470184326172,25.0,11290.3994140625,0.0,27.853673934936523,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719225227832794,1.0,0.0,0.0,1.8508718013763428,1.850879549980164,2.285841276261636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.06494140625,0.0,232.6640625,1895.4371337890625,0.0,228.76443481445312,0.4806781113147735,1.0,0.0,3.0,1.0,0.0
17650200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0458763726055622,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9514465332031,0.5413134694099426,0.050000000745058,0.0483100302517414,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0356816239655017,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.0483100302517414,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134694099426,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518435180187225,1.0,1.0,0.924204170703888,1.0,-0.4888236224651336,0.2072322815656662,0.2815913558006286,0.0852015614509582,0.7207126021385193,0.7207126021385193,0.0,25.51470184326172,25.0,11290.3994140625,0.0,27.853673934936523,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719225227832794,1.0,0.0,0.0,1.8508718013763428,1.850879549980164,2.285841276261636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.06494140625,0.0,232.6640625,1895.4371337890625,0.0,228.76443481445312,0.4806781113147735,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419672012329,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.5417419672012329,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419672012329,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419672012329,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419672012329,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516481190919876,1.0,1.0,0.9204114675521852,1.0,-0.4887883365154266,0.2073753476142883,0.2814129889011383,0.08515415340662,0.7217260003089905,0.7217260003089905,0.0,25.424196243286133,25.0,11300.2470703125,0.0,27.775489807128903,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718226253986358,1.0,0.0,0.0,1.8553966283798216,1.8554043769836424,2.297031471698574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.89794921875,0.0,234.0297698974609,1895.4371337890625,0.0,228.60446166992188,0.4816272854804992,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419672012329,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515075683594,0.5417419672012329,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419672012329,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419672012329,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419672012329,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516481190919876,1.0,1.0,0.9204114675521852,1.0,-0.4887883365154266,0.2073753476142883,0.2814129889011383,0.08515415340662,0.7217260003089905,0.7217260003089905,0.0,25.424196243286133,25.0,11300.2470703125,0.0,27.775489807128903,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718226253986358,1.0,0.0,0.0,1.8553966283798216,1.8554043769836424,2.297031471698574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.89794921875,0.0,234.0297698974609,1895.4371337890625,0.0,228.60446166992188,0.4816272854804992,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319072246551,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514873951673507,1.0,1.0,0.9166187047958374,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227615118026733,0.7227615118026733,0.0,25.349842071533203,25.0,11310.5146484375,0.0,27.711280822753903,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371735006570816,1.0,0.0,0.0,1.8600316047668457,1.8600393533706665,2.308522084604192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.89697265625,0.0,235.4358673095703,1895.4371337890625,0.0,228.4641876220703,0.4826007783412933,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319072246551,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514873951673507,1.0,1.0,0.9166187047958374,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227615118026733,0.7227615118026733,0.0,25.349842071533203,25.0,11310.5146484375,0.0,27.711280822753903,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371735006570816,1.0,0.0,0.0,1.8600316047668457,1.8600393533706665,2.308522084604192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.89697265625,0.0,235.4358673095703,1895.4371337890625,0.0,228.4641876220703,0.4826007783412933,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475934028625,0.050000000745058,0.0458691790699958,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515380859375,0.5422475934028625,0.050000000745058,0.0483024567365646,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475934028625,0.050000000745058,0.0356760285794734,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475934028625,0.050000000745058,0.0483024567365646,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475934028625,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514176279306411,1.0,1.0,0.9147223830223083,1.0,-0.4887469410896301,0.2075934410095214,0.2811535000801086,0.0851052105426788,0.7232877612113953,0.7232877612113953,0.0,25.317588806152344,25.0,11315.7939453125,0.0,27.68343162536621,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17882.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716952800750732,1.0,0.0,0.0,1.862387657165528,1.8623955249786377,2.31437425668446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.95361328125,0.0,236.15318298339844,1895.4371337890625,0.0,228.40057373046875,0.4830959439277649,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0458681173622608,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.5423864722251892,0.050000000745058,0.0483013391494751,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0356752015650272,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.0483013391494751,296.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864722251892,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140014648437,296.9571533203125,284.9515686035156,1.0,0.1513542830944061,1.0,1.0,0.9128283262252808,1.0,-0.4887356162071228,0.207666590809822,0.2810690402984619,0.0850951373577117,0.7238214612007141,0.7238214612007141,0.0,25.28832054138184,25.0,11321.1875,0.0,27.658166885375977,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716582357883453,1.0,0.0,0.0,1.8647733926773071,1.864781141281128,2.320307430636604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.05712890625,0.0,236.88096618652344,1895.4371337890625,0.0,228.34127807617188,0.4835974276065826,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451171875,1.0,1.0,0.9090402126312256,1.0,-0.4887161552906036,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249133586883545,0.7249133586883545,0.0,25.23789978027344,25.0,11332.318359375,0.0,27.61465072631836,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715923130512237,1.0,0.0,0.0,1.8696448802948,1.8696526288986208,2.3324462006257818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.40478515625,0.0,238.37168884277344,1895.4371337890625,0.0,228.2358245849609,0.4846217036247253,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426257252693176,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451171875,1.0,1.0,0.9090402126312256,1.0,-0.4887161552906036,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249133586883545,0.7249133586883545,0.0,25.23789978027344,25.0,11332.318359375,0.0,27.61465072631836,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715923130512237,1.0,0.0,0.0,1.8696448802948,1.8696526288986208,2.3324462006257818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.40478515625,0.0,238.37168884277344,1895.4371337890625,0.0,228.2358245849609,0.4846217036247253,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458647981286048,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516296386719,0.5428218841552734,0.050000000745058,0.0482978411018848,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978411018848,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511554419994354,1.0,1.0,0.9052520990371704,1.0,-0.4887002408504486,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.7260299324989319,0.7260299324989319,0.0,25.196504592895508,25.0,11343.8095703125,0.0,27.57893753051757,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715367317199707,1.0,0.0,0.0,1.874636173248291,1.8746440410614007,2.3449165098554658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.89404296875,0.0,239.9068298339844,1895.4371337890625,0.0,228.14686584472656,0.485672116279602,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458647981286048,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516296386719,0.5428218841552734,0.050000000745058,0.0482978411018848,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978411018848,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511554419994354,1.0,1.0,0.9052520990371704,1.0,-0.4887002408504486,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.7260299324989319,0.7260299324989319,0.0,25.196504592895508,25.0,11343.8095703125,0.0,27.57893753051757,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715367317199707,1.0,0.0,0.0,1.874636173248291,1.8746440410614007,2.3449165098554658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.89404296875,0.0,239.9068298339844,1895.4371337890625,0.0,228.14686584472656,0.485672116279602,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806381702423,1.0,1.0,0.90146404504776,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271602153778076,0.7271602153778076,0.0,25.161989212036133,25.0,11355.5146484375,0.0,27.54916763305664,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715128302574157,1.0,0.0,0.0,1.8797162771224976,1.879724144935608,2.357642614470024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.45263671875,0.0,241.47853088378903,1895.4371337890625,0.0,228.108642578125,0.48674276471138,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806381702423,1.0,1.0,0.90146404504776,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271602153778076,0.7271602153778076,0.0,25.161989212036133,25.0,11355.5146484375,0.0,27.54916763305664,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715128302574157,1.0,0.0,0.0,1.8797162771224976,1.879724144935608,2.357642614470024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.45263671875,0.0,241.47853088378903,1895.4371337890625,0.0,228.108642578125,0.48674276471138,1.0,0.0,3.0,1.0,0.0
17650980,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.045862853527069,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0356711074709892,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510378271341323,1.0,1.0,0.8988882303237915,1.0,-0.4886794984340668,0.2082098871469497,0.2804696261882782,0.0851168483495712,0.7279319167137146,0.7279319167137146,0.0,25.142240524291992,25.0,11363.5009765625,0.0,27.532140731811523,1.0,283.1499938964844,284.59246826171875,297.73541259765625,298.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,17870.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715230226516723,1.0,0.0,0.0,1.8832099437713623,1.8832178115844729,2.3664146908686242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.25439453125,0.0,242.56553649902344,1895.4371337890625,0.0,228.1249084472656,0.4874803423881531,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0458625555038452,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.5431175827980042,0.050000000745058,0.0482954792678356,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0356708765029907,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.0482954792678356,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175827980042,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.151019662618637,1.0,1.0,0.8976760506629944,1.0,-0.4886763393878937,0.2082583606243133,0.2804179787635803,0.0851246267557144,0.7282949686050415,0.7282949686050415,0.0,25.133865356445312,25.0,11367.2568359375,0.0,27.52492332458496,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17869.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715318441390991,1.0,0.0,0.0,1.8848605155944824,1.8848683834075928,2.370564686771104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.97119140625,0.0,243.08087158203125,1895.4371337890625,0.0,228.1390380859375,0.4878292083740234,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0458621196448802,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.5431752800941467,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431752800941467,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509929746389389,1.0,1.0,0.8957820534706116,1.0,-0.4886716902256012,0.2083348035812378,0.2803368866443634,0.0851378142833709,0.7288621664047241,0.7288621664047241,0.0,25.12154960632324,25.0,11373.123046875,0.0,27.514310836791992,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17869.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715534806251526,1.0,0.0,0.0,1.8874456882476809,1.8874536752700808,2.377071979253742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.20556640625,0.0,243.8900756835937,1895.4371337890625,0.0,228.1736602783203,0.4883759617805481,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687453508377,1.0,1.0,0.8938900232315063,1.0,-0.4886674582958221,0.2084117531776428,0.2802557349205017,0.0851530060172081,0.7294291257858276,0.7294291257858276,0.0,25.110376358032227,25.0,11378.982421875,0.0,27.504684448242188,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715789318084717,1.0,0.0,0.0,1.8900370597839355,1.890044927597046,2.3836035722979442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.419921875,0.0,244.7037506103516,1895.4371337890625,0.0,228.21437072753903,0.4889244735240936,1.0,0.0,3.0,1.0,0.0
17651220,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901060223579407,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305648922920227,0.7305648922920227,0.0,25.09127616882324,25.0,11390.7080078125,0.0,27.48823928833008,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716276288032532,1.0,0.0,0.0,1.8952373266220093,1.8952453136444087,2.396738238985563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.79931640625,0.0,246.3435974121093,1895.4371337890625,0.0,228.2923126220703,0.4900263249874115,1.0,0.0,3.0,1.0,0.0
17651280,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901060223579407,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305648922920227,0.7305648922920227,0.0,25.09127616882324,25.0,11390.7080078125,0.0,27.48823928833008,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69171142578125,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716276288032532,1.0,0.0,0.0,1.8952373266220093,1.8952453136444087,2.396738238985563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.79931640625,0.0,246.3435974121093,1895.4371337890625,0.0,228.2923126220703,0.4900263249874115,1.0,0.0,3.0,1.0,0.0
