time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963581085205,0.2090339064598083,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221008300781,0.8158215880393982,0.1409615129232406,0.1353427171707153,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735745429992676,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735745429992676,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735745429992676,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183725118637,1.0,1.0,0.7252408862113953,1.0,-0.7873491644859314,0.3429561257362366,0.4443930387496948,0.1976026445627212,1.0,1.0,0.0,23.043399810791016,31.0,18964.626953125,0.0,58.57304000854492,1.0,283.1499938964844,284.34283447265625,298.7035217285156,300.0750427246094,293.1499938964844,293.1499938964844,283.04998779296875,32600.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773860275745392,1.0,0.0,0.0,3.8032748699188232,3.803299903869629,9.65180902312568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.15673828125,0.0,1683.9677734375,1895.4371337890625,0.0,442.2027587890625,0.93888258934021,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967902302742004,0.2428396195173263,0.2145706266164779,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.833595871925354,0.1396773755550384,0.1328839212656021,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931385159492493,0.050000000745058,0.0354386642575264,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405857682228088,0.1422550678253173,0.1364721953868866,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931385159492493,0.050000000745058,0.2276015877723693,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.17242431640625,1.0,0.1821362972259521,1.0,1.0,0.7227826714515686,1.0,-0.8695531487464905,0.3804661929607391,0.4890869855880737,0.2216044664382934,1.0,1.0,0.0,21.307588577270508,25.0,20999.724609375,0.0,70.9662857055664,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064100623130798,1.0,0.0,0.0,3.884516954421997,3.884542942047119,1.0068559959108825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09130859375,0.0,1794.2335205078125,1895.4371337890625,0.0,526.9808959960938,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967902302742004,0.2428396195173263,0.2145706266164779,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.833595871925354,0.1396773755550384,0.1328839212656021,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931385159492493,0.050000000745058,0.0354386642575264,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405857682228088,0.1422550678253173,0.1364721953868866,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931385159492493,0.050000000745058,0.2276015877723693,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.17242431640625,1.0,0.1821362972259521,1.0,1.0,0.7227826714515686,1.0,-0.8695531487464905,0.3804661929607391,0.4890869855880737,0.2216044664382934,1.0,1.0,0.0,21.307588577270508,25.0,20999.724609375,0.0,70.9662857055664,1.0,283.0521545410156,284.3513488769531,298.7483215332031,300.2575988769531,293.1499938964844,293.1499938964844,282.75,34011.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5064100623130798,1.0,0.0,0.0,3.884516954421997,3.884542942047119,1.0068559959108825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.09130859375,0.0,1794.2335205078125,1895.4371337890625,0.0,526.9808959960938,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852109909058,0.247333362698555,0.2066027075052261,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577087402344,0.8365387320518494,0.1400381475687027,0.1329717636108398,297.6552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954814553260803,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385577201843262,0.13968126475811,0.1339978724718094,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954814553260803,0.050000000745058,0.2275462448596954,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835188716650009,1.0,1.0,0.7215535640716553,1.0,-0.8839219212532043,0.3877585828304291,0.4961633384227752,0.2247127741575241,1.0,1.0,0.0,21.15843772888184,25.0,21780.45703125,0.0,71.0157699584961,1.0,282.7958068847656,284.14825439453125,298.7978210449219,300.4432983398437,293.1499938964844,293.1499938964844,282.75,34458.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282542109489441,1.0,0.0,0.0,3.909935474395752,3.909961938858032,1.0200758424616652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.89501953125,0.0,1829.6865234375,1895.4371337890625,0.0,601.6437377929688,0.962618052959442,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.990710437297821,0.2509762942790985,0.2088517844676971,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388122558594,0.8353855013847351,0.1406092196702957,0.1334085464477539,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860608100891,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326767086982727,0.1380364596843719,0.1320265978574752,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860608100891,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838773012161,1.0,1.0,0.7208558320999146,1.0,-0.8848361968994141,0.3880283534526825,0.4968078434467315,0.2259611636400222,0.981948971748352,0.981948971748352,0.0,21.398361206054688,25.0,21695.958984375,0.0,71.53137969970703,1.0,282.7562866210937,284.080810546875,298.7467346191406,300.3619384765625,293.1499938964844,293.1499938964844,282.45001220703125,35080.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540028989315033,1.0,0.0,0.0,3.925661325454712,3.9256880283355713,1.028297901939368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.08154296875,0.0,1854.6248779296875,1895.4371337890625,0.0,646.2489013671875,0.966305673122406,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610363960266113,0.183550089597702,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.765380859375,0.8613952398300171,0.1420703530311584,0.1345405876636505,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599426746368408,0.1414233744144439,0.0988641753792762,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619701385498,0.1304587870836258,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.612572193145752,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862694919109344,1.0,1.0,0.7196755409240723,1.0,-0.9295694828033448,0.4090769290924072,0.5204925537109375,0.2381320893764495,0.8050928115844727,0.8050928115844727,0.0,19.69853401184082,25.0,22786.330078125,0.0,76.73970031738281,1.0,282.462158203125,283.93389892578125,298.7025756835937,300.382568359375,293.1499938964844,293.1499938964844,282.45001220703125,45392.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575599670410156,1.0,0.0,0.0,3.682053804397583,3.682079792022705,9.046353852681932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.83251953125,0.0,1640.016845703125,1895.4371337890625,0.0,718.8388671875,0.9166919589042664,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795101881027222,0.2632935345172882,0.1844143271446228,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.8611236214637756,0.1424023658037185,0.1348183006048202,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599629402160645,0.1397009342908859,0.0991699695587158,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080711364746,0.1372071504592895,0.1304061114788055,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441986083984,0.050000000745058,0.227181002497673,284.7738037109375,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866411566734314,1.0,1.0,0.7194603681564331,1.0,-0.9312583804130554,0.4098476469516754,0.5214107036590576,0.2388149946928024,0.7921540141105652,0.7921540141105652,0.0,19.793407440185547,28.0,22772.392578125,0.0,77.195556640625,1.0,282.4570617675781,283.9604797363281,298.6806335449219,300.34844970703125,293.1499938964844,293.1499938964844,282.75,46702.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579317212104797,1.0,0.0,0.0,3.5960841178894043,3.596109628677368,8.628851446701447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.8701171875,0.0,1552.906005859375,1895.4371337890625,0.0,720.4622802734375,0.8999425172805786,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913120269777,0.2755011916160583,0.1950065195560455,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.8563435077667236,0.1456530839204788,0.1375022530555725,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359271883964539,0.1331157237291336,0.0941671729087829,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396182775497436,0.1319571435451507,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041361093521118,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332139968872,1.0,1.0,0.7180649042129517,1.0,-0.9432488679885864,0.4154529571533203,0.5277959108352661,0.2432340830564499,0.972797155380249,0.972797155380249,0.0,20.85232734680176,31.0,22963.98828125,0.0,81.09149169921875,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403830409049988,1.0,0.0,0.0,3.657047510147095,3.657071113586426,8.923896075430093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.07080078125,0.0,1513.4581298828125,1895.4371337890625,0.0,647.6404418945312,0.9048377871513368,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913120269777,0.2755011916160583,0.1950065195560455,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.8563435077667236,0.1456530839204788,0.1375022530555725,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359271883964539,0.1331157237291336,0.0941671729087829,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396182775497436,0.1319571435451507,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041361093521118,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332139968872,1.0,1.0,0.7180649042129517,1.0,-0.9432488679885864,0.4154529571533203,0.5277959108352661,0.2432340830564499,0.972797155380249,0.972797155380249,0.0,20.85232734680176,31.0,22963.98828125,0.0,81.09149169921875,1.0,282.7412414550781,284.2420959472656,298.5553894042969,300.1426696777344,293.1499938964844,293.1499938964844,282.45001220703125,32322.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403830409049988,1.0,0.0,0.0,3.657047510147095,3.657071113586426,8.923896075430093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.07080078125,0.0,1513.4581298828125,1895.4371337890625,0.0,647.6404418945312,0.9048377871513368,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839633822441101,0.2049630880355835,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.854215145111084,0.1495381146669387,0.1411924511194229,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207088470459,0.0931256189942359,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685265541077,0.1430061608552932,0.1351275593042373,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.194538339972496,1.0,1.0,0.7160343527793884,1.0,-0.9623818397521972,0.4248006939888,0.5375811457633972,0.2491504698991775,0.8508975505828857,0.8508975505828857,0.0,21.98785972595215,34.0,23829.927734375,0.0,86.58626556396484,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575517416000366,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43603515625,0.0,1532.9398193359375,1895.4371337890625,0.0,718.8030395507812,0.9014982581138612,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839633822441101,0.2049630880355835,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.854215145111084,0.1495381146669387,0.1411924511194229,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207088470459,0.0931256189942359,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685265541077,0.1430061608552932,0.1351275593042373,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.194538339972496,1.0,1.0,0.7160343527793884,1.0,-0.9623818397521972,0.4248006939888,0.5375811457633972,0.2491504698991775,0.8508975505828857,0.8508975505828857,0.0,21.98785972595215,34.0,23829.927734375,0.0,86.58626556396484,1.0,282.4566345214844,284.0216369628906,298.66949462890625,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38927.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575517416000366,1.0,0.0,0.0,3.630110740661621,3.6301350593566895,8.792918038125208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.43603515625,0.0,1532.9398193359375,1895.4371337890625,0.0,718.8030395507812,0.9014982581138612,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.871893584728241,0.3135629892349243,0.0872073993086814,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.274169921875,0.871893584728241,0.1589356064796447,0.0918335914611816,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8882136344909668,0.138054221868515,0.0716296955943107,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.871893584728241,0.1521281898021698,0.0918335914611816,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733682870864868,0.1314254701137542,0.5922983884811401,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038661837577819,1.0,1.0,0.7140038013458252,1.0,-1.1215202808380127,0.5039050579071045,0.6176151633262634,0.2832514643669128,1.0,1.0,0.0,15.37822437286377,54.0,26673.697265625,0.0,109.42759704589844,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531290769577026,1.0,0.0,0.0,3.753247022628784,3.7532711029052734,9.399560667588958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.7177734375,0.0,1618.3603515625,1895.4371337890625,0.0,699.7654418945312,0.9252419471740724,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.871893584728241,0.3135629892349243,0.0872073993086814,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.274169921875,0.871893584728241,0.1589356064796447,0.0918335914611816,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8882136344909668,0.138054221868515,0.0716296955943107,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.871893584728241,0.1521281898021698,0.0918335914611816,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733682870864868,0.1314254701137542,0.5922983884811401,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038661837577819,1.0,1.0,0.7140038013458252,1.0,-1.1215202808380127,0.5039050579071045,0.6176151633262634,0.2832514643669128,1.0,1.0,0.0,15.37822437286377,54.0,26673.697265625,0.0,109.42759704589844,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663024902344,293.1499938964844,293.1499938964844,282.45001220703125,31744.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531290769577026,1.0,0.0,0.0,3.753247022628784,3.7532711029052734,9.399560667588958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.7177734375,0.0,1618.3603515625,1895.4371337890625,0.0,699.7654418945312,0.9252419471740724,1.0,0.0,3.0,1.0,0.0
17657700,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8814018368721008,0.3280480504035949,0.0932805761694908,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25653076171875,0.8814018368721008,0.1660189181566238,0.0982289388775825,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.978248417377472,0.1409673690795898,0.0970951989293098,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.8814018368721008,0.1584254950284958,0.0982289388775825,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.9574748277664183,0.1284416168928146,0.5842427015304565,285.2496643066406,284.95001220703125,300.2940368652344,295.61767578125,298.9699401855469,297.8736572265625,285.2292785644531,1.0,0.2117831259965896,1.0,1.0,0.7129884958267212,1.0,-1.1652034521102903,0.5263476967811584,0.6388557553291321,0.2916452288627624,1.0,1.0,0.0,16.27869987487793,54.0,28211.8203125,0.0,122.0651626586914,1.0,282.4978942871094,284.2841491699219,298.766357421875,300.7050476074219,293.1499938964844,293.1499938964844,282.45001220703125,32679.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753000378608704,1.0,0.0,0.0,3.80769944190979,3.807724475860596,9.674279226601357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.25390625,0.0,1689.8795166015625,1895.4371337890625,0.0,800.4036865234375,0.938283622264862,1.0,0.0,3.0,1.0,0.0
17657760,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.9060914516448976,0.3363164365291595,0.1107568740844726,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2174377441406,0.9060914516448976,0.170801430940628,0.1166323199868202,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.218017578125,0.9532355070114136,0.1403593122959137,0.0984493046998977,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.9060914516448976,0.1626055836677551,0.1166323199868202,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.918874204158783,0.1267936676740646,0.5743697285652161,285.2179260253906,284.95001220703125,300.303466796875,295.6214294433594,298.9636535644531,297.8477478027344,285.2248229980469,1.0,0.2216014713048935,1.0,1.0,0.7130885720252991,1.0,-1.2155638933181765,0.552046000957489,0.663517951965332,0.3006490468978882,1.0,1.0,0.0,17.992612838745117,74.0,29306.81640625,0.0,139.6795654296875,1.0,282.4562683105469,284.2718505859375,298.79205322265625,300.7767028808594,293.1499938964844,293.1499938964844,282.1499938964844,33417.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5940578579902649,1.0,0.0,0.0,3.850419521331787,3.85044527053833,9.892576144920897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.22412109375,0.0,1747.3988037109375,1895.4371337890625,0.0,896.2536010742188,0.9484536647796632,1.0,0.0,3.0,1.0,0.0
17657820,298.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.9460909962654114,0.3431887030601501,0.1426547169685363,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.9755016565322876,0.1725340634584427,0.1641646176576614,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9024428725242616,0.1396525055170059,0.0979497730731964,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.956849992275238,0.1627601683139801,0.1549396961927414,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8708965182304382,0.1256291419267654,0.5668131113052368,285.16064453125,284.95001220703125,300.3248596191406,295.6309509277344,298.9605712890625,297.79473876953125,285.17633056640625,1.0,0.2471108585596084,1.0,1.0,0.7132886648178101,1.0,-1.3585132360458374,0.6254839897155762,0.7330292463302612,0.3254789412021637,1.0,1.0,0.0,21.97283172607422,94.0,32998.1875,0.0,192.1388397216797,1.0,282.1553039550781,284.16534423828125,298.8115234375,301.02618408203125,293.1499938964844,293.1499938964844,281.8500061035156,34447.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343345046043396,1.0,0.0,0.0,3.909339666366577,3.9093658924102783,1.0197649089604963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.83251953125,0.0,1828.85009765625,1895.4371337890625,0.0,1136.1231689453125,0.9624761939048768,1.0,0.0,3.0,1.0,0.0
17657880,298.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.9460909962654114,0.3431887030601501,0.1426547169685363,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591186523437,0.9755016565322876,0.1725340634584427,0.1641646176576614,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.9024428725242616,0.1396525055170059,0.0979497730731964,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.956849992275238,0.1627601683139801,0.1549396961927414,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8708965182304382,0.1256291419267654,0.5668131113052368,285.16064453125,284.95001220703125,300.3248596191406,295.6309509277344,298.9605712890625,297.79473876953125,285.17633056640625,1.0,0.2471108585596084,1.0,1.0,0.7132886648178101,1.0,-1.3585132360458374,0.6254839897155762,0.7330292463302612,0.3254789412021637,1.0,1.0,0.0,21.97283172607422,94.0,32998.1875,0.0,192.1388397216797,1.0,282.1553039550781,284.16534423828125,298.8115234375,301.02618408203125,293.1499938964844,293.1499938964844,281.8500061035156,34447.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343345046043396,1.0,0.0,0.0,3.909339666366577,3.9093658924102783,1.0197649089604963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.83251953125,0.0,1828.85009765625,1895.4371337890625,0.0,1136.1231689453125,0.9624761939048768,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.998327612876892,0.3334713578224182,0.2396311163902282,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906982421875,0.8597140312194824,0.1705272495746612,0.1623953282833099,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8073143362998962,0.1402546465396881,0.0984338745474815,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8455057740211487,0.1622197926044464,0.1542539447546005,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.7773274183273315,0.1250988692045211,0.5659806132316589,285.0914611816406,284.95001220703125,300.34820556640625,295.64239501953125,298.9167785644531,297.6765441894531,285.0997009277344,1.0,0.2749053835868835,1.0,1.0,0.7134754061698914,1.0,-1.4650541543960571,0.6797056794166565,0.7853484153747559,0.346347451210022,1.0,1.0,0.0,32.16779327392578,94.0,35951.5078125,0.0,258.6402893066406,1.0,281.85693359375,284.0323486328125,298.8038024902344,301.21990966796875,293.1499938964844,293.1499938964844,281.8500061035156,35039.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671842336654663,1.0,0.0,0.0,3.942769527435303,3.942796230316162,1.037280071614077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.45458984375,0.0,1876.169677734375,1895.4371337890625,0.0,1362.0306396484375,0.970430076122284,1.0,0.0,3.0,1.0,0.0
17658000,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9990027546882628,0.3322266638278961,0.2458254992961883,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.097412109375,0.8533787727355957,0.1705000847578048,0.1623524725437164,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.8013588190078735,0.1403327882289886,0.098498910665512,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8395942449569702,0.1622524559497833,0.1542853564023971,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7714451551437378,0.1250510513782501,0.5659303069114685,285.0983581542969,284.95001220703125,300.3500061035156,295.643310546875,298.91162109375,297.6643981933594,285.10748291015625,1.0,0.2769931554794311,1.0,1.0,0.7134886980056763,1.0,-1.4723092317581177,0.6833512187004089,0.7889580726623535,0.3479476571083069,1.0,1.0,0.0,33.074222564697266,112.0,36092.25390625,0.0,264.0068359375,1.0,281.8555603027344,284.0380249023437,298.79754638671875,301.218017578125,293.1499938964844,293.1499938964844,281.54998779296875,35070.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684897541999817,1.0,0.0,0.0,3.944544553756714,3.944571495056152,1.0382143500464736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.15234375,0.0,1878.7049560546875,1895.4371337890625,0.0,1371.510986328125,0.9708523750305176,1.0,0.0,3.0,1.0,0.0
17658060,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9316003322601318,0.313248723745346,0.2860112190246582,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683837890625,0.75693678855896,0.1703915297985077,0.1627808362245559,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.71373450756073,0.1412995755672454,0.0997752398252487,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7457819581031799,0.1627250015735626,0.1554338186979293,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6826624274253845,0.1236649379134178,0.564708948135376,284.9670104980469,284.95001220703125,300.3780517578125,295.6579895019531,298.8304138183594,297.4843139648437,284.95538330078125,1.0,0.3063807189464569,1.0,1.0,0.715711236000061,1.0,-1.5159825086593628,0.7044495344161987,0.8115329742431641,0.3573110699653625,1.0,1.0,0.0,53.42580032348633,100.0,37829.19921875,0.0,337.0321044921875,1.0,281.556396484375,283.842529296875,298.7727966308594,301.3460388183594,293.1499938964844,293.1499938964844,281.25,35449.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946943402290344,1.0,0.0,0.0,3.9655301570892334,3.965557336807251,1.0492906312720152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.548828125,0.0,1908.89013671875,1895.4371337890625,0.0,1569.1361083984375,0.9758431911468506,1.0,0.0,3.0,1.0,0.0
17658120,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9316003322601318,0.313248723745346,0.2860112190246582,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9683837890625,0.75693678855896,0.1703915297985077,0.1627808362245559,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.71373450756073,0.1412995755672454,0.0997752398252487,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7457819581031799,0.1627250015735626,0.1554338186979293,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6826624274253845,0.1236649379134178,0.564708948135376,284.9670104980469,284.95001220703125,300.3780517578125,295.6579895019531,298.8304138183594,297.4843139648437,284.95538330078125,1.0,0.3063807189464569,1.0,1.0,0.715711236000061,1.0,-1.5159825086593628,0.7044495344161987,0.8115329742431641,0.3573110699653625,1.0,1.0,0.0,53.42580032348633,100.0,37829.19921875,0.0,337.0321044921875,1.0,281.556396484375,283.842529296875,298.7727966308594,301.3460388183594,293.1499938964844,293.1499938964844,281.25,35449.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946943402290344,1.0,0.0,0.0,3.9655301570892334,3.965557336807251,1.0492906312720152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.548828125,0.0,1908.89013671875,1895.4371337890625,0.0,1569.1361083984375,0.9758431911468506,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.8689013123512268,0.3070958256721496,0.2784452736377716,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.780029296875,0.7187410593032837,0.1704498827457428,0.1633903533220291,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6745356917381287,0.1417861133813858,0.1006210520863533,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7082735300064087,0.1630116552114486,0.1563230901956558,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.6420053243637085,0.121583767235279,0.5586338043212891,284.7816467285156,284.95001220703125,300.4070739746094,295.673828125,298.8017272949219,297.4080810546875,284.7959899902344,1.0,0.3210564851760864,1.0,1.0,0.7178759574890137,1.0,-1.509135603904724,0.7002013325691223,0.8089342713356018,0.3552185297012329,0.8046872615814209,0.8046872615814209,0.0,68.42115020751953,100.0,37675.484375,0.0,370.7701721191406,1.0,281.2566223144531,283.7173767089844,298.7179870605469,301.2938232421875,293.1499938964844,293.1499938964844,281.25,46671.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064060568809509,1.0,0.0,0.0,3.638530731201172,3.638556480407715,8.83375548710319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.40478515625,0.0,1600.043212890625,1895.4371337890625,0.0,1661.6707763671875,0.9098382592201232,1.0,0.0,3.0,1.0,0.0
17658240,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680428266525269,0.3070454895496368,0.2783640921115875,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845153808594,0.7181518077850342,0.1704597473144531,0.1634042114019394,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6739395260810852,0.141800507903099,0.1006367355585098,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7076415419578552,0.1630242764949798,0.1563411056995391,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6413806080818176,0.1215305030345916,0.5584299564361572,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8014221191406,297.4068603515625,284.8009033203125,1.0,0.3213074505329132,1.0,1.0,0.717933714389801,1.0,-1.5088502168655396,0.7000407576560974,0.8088094592094421,0.355126142501831,0.8049411773681641,0.8049411773681641,0.0,68.69762420654297,88.0,37656.59375,0.0,371.3363037109375,1.0,281.2560729980469,283.7232360839844,298.71453857421875,301.28631591796875,293.1499938964844,293.1499938964844,281.54998779296875,46610.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706218957901001,1.0,0.0,0.0,3.627777576446533,3.627803087234497,8.781618703324057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.318359375,0.0,1587.4942626953125,1895.4371337890625,0.0,1660.1734619140625,0.9077137112617492,1.0,0.0,3.0,1.0,0.0
17658300,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8561066389083862,0.3069435954093933,0.2775912582874298,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9750671386719,0.7094669938087463,0.1708814799785614,0.1637765169143676,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6655591130256653,0.1422546207904815,0.1009760648012161,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6986128091812134,0.1634696871042251,0.156765341758728,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6321655511856079,0.1206875219941139,0.5547677278518677,284.97906494140625,284.95001220703125,300.42340087890625,295.6829833984375,298.79852294921875,297.3895568847656,285.0010986328125,1.0,0.3251489400863647,1.0,1.0,0.7190449833869934,1.0,-1.5048857927322388,0.6977143883705139,0.8071713447570801,0.3537160158157348,0.9080604314804076,0.9080604314804076,0.0,72.93968963623047,88.0,37006.60546875,0.0,380.2049865722656,1.0,281.4993896484375,283.9342346191406,298.6180114746094,301.0238037109375,293.1499938964844,293.1499938964844,281.54998779296875,37664.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693934977054596,1.0,0.0,0.0,3.614134788513184,3.614158868789673,8.715694548300235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.29541015625,0.0,1505.9605712890625,1895.4371337890625,0.0,1563.2216796875,0.9021936058998108,1.0,0.0,3.0,1.0,0.0
17658360,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8513138294219971,0.3077801167964935,0.2780756950378418,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01629638671875,0.7057417035102844,0.1716116368770599,0.1644317805767059,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6622607707977295,0.1429197639226913,0.1014486998319625,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949360370635986,0.1641788929700851,0.1574208587408065,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274763941764832,0.1201357096433639,0.552126407623291,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,298.801025390625,297.380126953125,285.0133972167969,1.0,0.3272429406642914,1.0,1.0,0.7187097668647766,1.0,-1.504434585571289,0.6975904703140259,0.8068441152572632,0.3536290824413299,0.9524272084236144,0.9524272084236144,0.0,75.1546630859375,76.0,37091.19921875,0.0,385.6470947265625,1.0,281.5424194335937,283.931396484375,298.6288757324219,301.064208984375,293.1499938964844,293.1499938964844,281.25,33682.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871960163116455,1.0,0.0,0.0,3.712870836257935,3.712894916534424,9.198413977173914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.4453125,0.0,1586.6046142578125,1895.4371337890625,0.0,1511.2083740234375,0.9178797602653505,1.0,0.0,3.0,1.0,0.0
17658420,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516265153884888,0.3089246451854706,0.2792647182941437,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.7069226503372192,0.1729190349578857,0.1657335758209228,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6632897257804871,0.1438997536897659,0.1022255718708038,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.696079671382904,0.165387213230133,0.158646285533905,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252235174179077,0.1191151663661003,0.5475345253944397,284.85211181640625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.361328125,284.8634338378906,1.0,0.3272988200187683,1.0,1.0,0.7180393934249878,1.0,-1.5043175220489502,0.6977748870849609,0.806542694568634,0.3537802100181579,0.8116530179977417,0.8116530179977417,0.0,75.52548217773438,64.0,37327.0546875,0.0,386.5362243652344,1.0,281.2571716308594,283.795166015625,298.722900390625,301.2349853515625,293.1499938964844,293.1499938964844,281.54998779296875,42889.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944869160652161,1.0,0.0,0.0,3.501453161239624,3.501477003097534,8.180689405890007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.4072265625,0.0,1423.5455322265625,1895.4371337890625,0.0,1567.5194091796875,0.8773308992385864,1.0,0.0,3.0,1.0,0.0
17658480,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516265153884888,0.3089246451854706,0.2792647182941437,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8508605957031,0.7069226503372192,0.1729190349578857,0.1657335758209228,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6632897257804871,0.1438997536897659,0.1022255718708038,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.696079671382904,0.165387213230133,0.158646285533905,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252235174179077,0.1191151663661003,0.5475345253944397,284.85211181640625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.361328125,284.8634338378906,1.0,0.3272988200187683,1.0,1.0,0.7180393934249878,1.0,-1.5043175220489502,0.6977748870849609,0.806542694568634,0.3537802100181579,0.8116530179977417,0.8116530179977417,0.0,75.52548217773438,64.0,37327.0546875,0.0,386.5362243652344,1.0,281.2571716308594,283.795166015625,298.722900390625,301.2349853515625,293.1499938964844,293.1499938964844,281.54998779296875,42889.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944869160652161,1.0,0.0,0.0,3.501453161239624,3.501477003097534,8.180689405890007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.4072265625,0.0,1423.5455322265625,1895.4371337890625,0.0,1567.5194091796875,0.8773308992385864,1.0,0.0,3.0,1.0,0.0
17658540,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624644875526428,0.3114172518253326,0.2809440195560455,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.7168536186218262,0.1748570501804351,0.1671967953443527,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726247072219849,0.1453355252742767,0.1029836162924766,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062258720397949,0.1671484112739563,0.1599613428115844,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304143071174622,0.1187375336885452,0.5441372990608215,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233518600463867,1.0,1.0,0.717369019985199,1.0,-1.506496548652649,0.699108898639679,0.80738765001297,0.3544640839099884,0.9691094160079956,0.9691094160079956,0.0,71.77129364013672,52.0,37040.2265625,0.0,378.032958984375,1.0,281.5419921875,283.9662475585937,298.6859741210937,301.1077575683594,293.1499938964844,293.1499938964844,281.25,31843.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804404258728027,1.0,0.0,0.0,3.656735897064209,3.656759262084961,8.922374945541378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.9189453125,0.0,1509.5181884765625,1895.4371337890625,0.0,1459.944580078125,0.9038912653923036,1.0,0.0,3.0,1.0,0.0
17658600,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624644875526428,0.3114172518253326,0.2809440195560455,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05206298828125,0.7168536186218262,0.1748570501804351,0.1671967953443527,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726247072219849,0.1453355252742767,0.1029836162924766,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062258720397949,0.1671484112739563,0.1599613428115844,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304143071174622,0.1187375336885452,0.5441372990608215,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233518600463867,1.0,1.0,0.717369019985199,1.0,-1.506496548652649,0.699108898639679,0.80738765001297,0.3544640839099884,0.9691094160079956,0.9691094160079956,0.0,71.77129364013672,52.0,37040.2265625,0.0,378.032958984375,1.0,281.5419921875,283.9662475585937,298.6859741210937,301.1077575683594,293.1499938964844,293.1499938964844,281.25,31843.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804404258728027,1.0,0.0,0.0,3.656735897064209,3.656759262084961,8.922374945541378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.9189453125,0.0,1509.5181884765625,1895.4371337890625,0.0,1459.944580078125,0.9038912653923036,1.0,0.0,3.0,1.0,0.0
17658660,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881870687007904,0.3130149245262146,0.2824784815311432,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.7326652407646179,0.1766595691442489,0.1687621474266052,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890638470649719,0.1465529203414917,0.1037419140338897,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225531935691833,0.1687545776367187,0.1613422781229019,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418104767799377,0.1184592992067337,0.5419263243675232,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700256347656,1.0,0.3167483508586883,1.0,1.0,0.7164406180381775,1.0,-1.510134220123291,0.7012350559234619,0.8088991641998291,0.3556605279445648,0.8273839354515076,0.8273839354515076,0.0,65.41522216796875,40.0,37513.234375,0.0,363.5503540039063,1.0,281.2577819824219,283.79351806640625,298.7846984863281,301.30810546875,293.1499938964844,293.1499938964844,281.54998779296875,40895.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920936107635498,1.0,0.0,0.0,3.5262644290924072,3.5262882709503174,8.297037652482686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.12060546875,0.0,1435.1983642578125,1895.4371337890625,0.0,1548.9244384765625,0.8806836605072021,1.0,0.0,3.0,1.0,0.0
17658720,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881870687007904,0.3130149245262146,0.2824784815311432,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8614196777344,0.7326652407646179,0.1766595691442489,0.1687621474266052,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890638470649719,0.1465529203414917,0.1037419140338897,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225531935691833,0.1687545776367187,0.1613422781229019,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418104767799377,0.1184592992067337,0.5419263243675232,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700256347656,1.0,0.3167483508586883,1.0,1.0,0.7164406180381775,1.0,-1.510134220123291,0.7012350559234619,0.8088991641998291,0.3556605279445648,0.8273839354515076,0.8273839354515076,0.0,65.41522216796875,40.0,37513.234375,0.0,363.5503540039063,1.0,281.2577819824219,283.79351806640625,298.7846984863281,301.30810546875,293.1499938964844,293.1499938964844,281.54998779296875,40895.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920936107635498,1.0,0.0,0.0,3.5262644290924072,3.5262882709503174,8.297037652482686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.12060546875,0.0,1435.1983642578125,1895.4371337890625,0.0,1548.9244384765625,0.8806836605072021,1.0,0.0,3.0,1.0,0.0
