time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116639494895936,0.3156241476535797,0.2841325104236603,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.7559804916381836,0.1789111346006393,0.1703799068927765,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129809856414795,0.1481723338365554,0.1045051366090774,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449561357498169,0.1707724034786224,0.1627507954835891,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605284810066223,0.1185735315084457,0.5401564836502075,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.3396301269531,285.05255126953125,1.0,0.3082190752029419,1.0,1.0,0.7155122756958008,1.0,-1.5145410299301147,0.7037594318389893,0.8107815384864807,0.3570197522640228,0.983871579170227,0.983871579170227,0.0,57.3212776184082,28.0,37260.6328125,0.0,344.8950500488281,1.0,281.542236328125,283.9648132324219,298.7408447265625,301.1774597167969,293.1499938964844,293.1499938964844,281.25,31562.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803192496299744,1.0,0.0,0.0,3.680939912796021,3.680963516235352,9.040881536748202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9287109375,0.0,1534.38330078125,1895.4371337890625,0.0,1459.0330810546875,0.909163534641266,1.0,0.0,3.0,1.0,0.0
17658840,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116639494895936,0.3156241476535797,0.2841325104236603,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569763183594,0.7559804916381836,0.1789111346006393,0.1703799068927765,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7129809856414795,0.1481723338365554,0.1045051366090774,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449561357498169,0.1707724034786224,0.1627507954835891,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605284810066223,0.1185735315084457,0.5401564836502075,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.3396301269531,285.05255126953125,1.0,0.3082190752029419,1.0,1.0,0.7155122756958008,1.0,-1.5145410299301147,0.7037594318389893,0.8107815384864807,0.3570197522640228,0.983871579170227,0.983871579170227,0.0,57.3212776184082,28.0,37260.6328125,0.0,344.8950500488281,1.0,281.542236328125,283.9648132324219,298.7408447265625,301.1774597167969,293.1499938964844,293.1499938964844,281.25,31562.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803192496299744,1.0,0.0,0.0,3.680939912796021,3.680963516235352,9.040881536748202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9287109375,0.0,1534.38330078125,1895.4371337890625,0.0,1459.0330810546875,0.909163534641266,1.0,0.0,3.0,1.0,0.0
17658900,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338918924331664,0.3166604340076446,0.2851296961307525,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90789794921875,0.772310733795166,0.1800116449594497,0.171316310763359,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7274444699287415,0.1489483267068863,0.1049710214138031,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604855895042419,0.1717540025711059,0.1635726541280746,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741266250610352,0.1186727881431579,0.539916455745697,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558654785156,297.3376159667969,284.878662109375,1.0,0.3034648895263672,1.0,1.0,0.71504807472229,1.0,-1.5181211233139038,0.7056983709335327,0.8124227523803711,0.3580678701400757,0.8977421522140503,0.8977421522140503,0.0,52.76187896728516,28.0,38096.265625,0.0,334.86572265625,1.0,281.2962341308594,283.7684936523437,298.8322448730469,301.4210205078125,293.1499938964844,293.1499938964844,281.25,34617.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890556812286377,1.0,0.0,0.0,3.708801507949829,3.7088258266448975,9.17826184831938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.80224609375,0.0,1589.0697021484375,1895.4371337890625,0.0,1525.47607421875,0.915526270866394,1.0,0.0,3.0,1.0,0.0
17658960,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581761360168456,0.3172850310802459,0.2856400907039642,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8581237792969,0.7913429141044617,0.1809369921684265,0.172068566083908,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434400320053101,0.1495525687932968,0.1053020358085632,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7787970900535583,0.1725644469261169,0.1642156839370727,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900294423103333,0.1186540722846984,0.5391659140586853,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328552246094,284.8656005859375,1.0,0.2983750402927398,1.0,1.0,0.7146588563919067,1.0,-1.5199068784713743,0.706720232963562,0.8131865859031677,0.3586588501930237,0.8389430642127991,0.8389430642127991,0.0,48.15803909301758,25.0,37842.19140625,0.0,323.8182067871094,1.0,281.2572326660156,283.77862548828125,298.83624267578125,301.38018798828125,293.1499938964844,293.1499938964844,281.54998779296875,40266.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929126381874084,1.0,0.0,0.0,3.5772252082824707,3.57724928855896,8.538583529116295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.89697265625,0.0,1484.986328125,1895.4371337890625,0.0,1555.2760009765625,0.8914158940315247,1.0,0.0,3.0,1.0,0.0
17659020,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983853697776794,0.3199139237403869,0.2873064279556274,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0598449707031,0.8293341398239136,0.1833391189575195,0.1738648414611816,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786761522293091,0.1512929648160934,0.1061729714274406,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170871734619141,0.1747035682201385,0.1657740026712417,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219147682189941,0.1190155074000358,0.5387396216392517,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.290757417678833,1.0,1.0,0.7138803601264954,1.0,-1.5261691808700562,0.7101095914840698,0.8160595893859863,0.3604698181152344,0.9989197850227356,0.9989197850227356,0.0,40.73526382446289,25.0,37600.859375,0.0,307.58526611328125,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479553222656,293.1499938964844,293.1499938964844,281.25,31647.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815717816352844,1.0,0.0,0.0,3.723759174346924,3.723783016204834,9.252443646801112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.4384765625,0.0,1583.5672607421875,1895.4371337890625,0.0,1468.4669189453125,0.918901801109314,1.0,0.0,3.0,1.0,0.0
17659080,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983853697776794,0.3199139237403869,0.2873064279556274,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0598449707031,0.8293341398239136,0.1833391189575195,0.1738648414611816,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786761522293091,0.1512929648160934,0.1061729714274406,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170871734619141,0.1747035682201385,0.1657740026712417,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219147682189941,0.1190155074000358,0.5387396216392517,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.290757417678833,1.0,1.0,0.7138803601264954,1.0,-1.5261691808700562,0.7101095914840698,0.8160595893859863,0.3604698181152344,0.9989197850227356,0.9989197850227356,0.0,40.73526382446289,25.0,37600.859375,0.0,307.58526611328125,1.0,281.5426025390625,283.9589233398437,298.7908020019531,301.2479553222656,293.1499938964844,293.1499938964844,281.25,31647.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815717816352844,1.0,0.0,0.0,3.723759174346924,3.723783016204834,9.252443646801112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.4384765625,0.0,1583.5672607421875,1895.4371337890625,0.0,1468.4669189453125,0.918901801109314,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.324440598487854,0.2696242928504944,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.851004958152771,0.1853846907615661,0.1758501976728439,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002488613128662,0.1526767015457153,0.1071755439043045,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379555344581604,0.1764918714761734,0.1675118654966354,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381582856178284,0.1192257553339004,0.5395761728286743,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848675549030304,1.0,1.0,0.7131019234657288,1.0,-1.511927604675293,0.7032711505889893,0.8086563944816589,0.3573741912841797,0.8355666399002075,0.8355666399002075,0.0,37.23444366455078,25.0,37783.73828125,0.0,291.9308166503906,1.0,281.2572326660156,283.75421142578125,298.8809509277344,301.431884765625,293.1499938964844,293.1499938964844,281.54998779296875,40969.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936248540878296,1.0,0.0,0.0,3.607348918914795,3.6073734760284415,8.682995940034743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.33349609375,0.0,1522.9776611328125,1895.4371337890625,0.0,1560.809326171875,0.8981587290763855,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.324440598487854,0.2696242928504944,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84014892578125,0.851004958152771,0.1853846907615661,0.1758501976728439,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002488613128662,0.1526767015457153,0.1071755439043045,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379555344581604,0.1764918714761734,0.1675118654966354,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381582856178284,0.1192257553339004,0.5395761728286743,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848675549030304,1.0,1.0,0.7131019234657288,1.0,-1.511927604675293,0.7032711505889893,0.8086563944816589,0.3573741912841797,0.8355666399002075,0.8355666399002075,0.0,37.23444366455078,25.0,37783.73828125,0.0,291.9308166503906,1.0,281.2572326660156,283.75421142578125,298.8809509277344,301.431884765625,293.1499938964844,293.1499938964844,281.54998779296875,40969.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936248540878296,1.0,0.0,0.0,3.607348918914795,3.6073734760284415,8.682995940034743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.33349609375,0.0,1522.9776611328125,1895.4371337890625,0.0,1560.809326171875,0.8981587290763855,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329237103462219,0.2536746859550476,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.8710805177688599,0.1877360194921493,0.1778073757886886,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186246156692505,0.154355451464653,0.108157142996788,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568666577339172,0.178557202219963,0.169209823012352,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527367472648621,0.1197569072246551,0.5407677292823792,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801961600780487,1.0,1.0,0.7121554613113403,1.0,-1.4997735023498535,0.6975298523902893,0.802243709564209,0.3548528850078583,0.9732906818389891,0.9732906818389891,0.0,34.60710144042969,28.0,37105.07421875,0.0,279.7615661621094,1.0,281.5426025390625,283.93377685546875,298.82745361328125,301.26385498046875,293.1499938964844,293.1499938964844,281.25,32520.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794912815093994,1.0,0.0,0.0,3.713764905929565,3.713788986206055,9.202844921674114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.03466796875,0.0,1578.782958984375,1895.4371337890625,0.0,1452.81396484375,0.9172152876853944,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329237103462219,0.2536746859550476,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03143310546875,0.8710805177688599,0.1877360194921493,0.1778073757886886,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186246156692505,0.154355451464653,0.108157142996788,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568666577339172,0.178557202219963,0.169209823012352,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527367472648621,0.1197569072246551,0.5407677292823792,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801961600780487,1.0,1.0,0.7121554613113403,1.0,-1.4997735023498535,0.6975298523902893,0.802243709564209,0.3548528850078583,0.9732906818389891,0.9732906818389891,0.0,34.60710144042969,28.0,37105.07421875,0.0,279.7615661621094,1.0,281.5426025390625,283.93377685546875,298.82745361328125,301.26385498046875,293.1499938964844,293.1499938964844,281.25,32520.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794912815093994,1.0,0.0,0.0,3.713764905929565,3.713788986206055,9.202844921674114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.03466796875,0.0,1578.782958984375,1895.4371337890625,0.0,1452.81396484375,0.9172152876853944,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998694658279419,0.3415506482124328,0.2424075305461883,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.8868006467819214,0.1898022145032882,0.1798495948314666,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316876888275146,0.1557552963495254,0.1091977059841156,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716945648193359,0.1803409606218338,0.170981764793396,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641075253486633,0.1202984750270843,0.5432257652282715,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.37286376953125,284.8548278808594,1.0,0.2778014242649078,1.0,1.0,0.7112089991569519,1.0,-1.4950233697891235,0.6954756379127502,0.7995476722717285,0.3541365265846252,0.8191818594932556,0.8191818594932556,0.0,33.01524353027344,31.0,37346.49609375,0.0,273.618408203125,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,42259.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887156963348389,1.0,0.0,0.0,3.534153938293457,3.5341780185699463,8.334205858773203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.65380859375,0.0,1453.4140625,1895.4371337890625,0.0,1522.86279296875,0.883492112159729,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998694658279419,0.3415506482124328,0.2424075305461883,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8443603515625,0.8868006467819214,0.1898022145032882,0.1798495948314666,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316876888275146,0.1557552963495254,0.1091977059841156,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716945648193359,0.1803409606218338,0.170981764793396,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641075253486633,0.1202984750270843,0.5432257652282715,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.37286376953125,284.8548278808594,1.0,0.2778014242649078,1.0,1.0,0.7112089991569519,1.0,-1.4950233697891235,0.6954756379127502,0.7995476722717285,0.3541365265846252,0.8191818594932556,0.8191818594932556,0.0,33.01524353027344,31.0,37346.49609375,0.0,273.618408203125,1.0,281.2575378417969,283.7745361328125,298.9192199707031,301.4358825683594,293.1499938964844,293.1499938964844,281.54998779296875,42259.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887156963348389,1.0,0.0,0.0,3.534153938293457,3.5341780185699463,8.334205858773203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.65380859375,0.0,1453.4140625,1895.4371337890625,0.0,1522.86279296875,0.883492112159729,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998218297958374,0.3458416759967804,0.2388696372509002,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0119323730469,0.892280638217926,0.1909509450197219,0.1808001548051834,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361093997955322,0.1565677672624588,0.1096685826778411,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768477439880371,0.1813367009162902,0.171795442700386,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678931951522827,0.1206600293517112,0.5443800091743469,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3823547363281,285.0353698730469,1.0,0.2772921919822693,1.0,1.0,0.7107357978820801,1.0,-1.4948428869247437,0.695548415184021,0.7992944717407227,0.3542893826961517,0.9213268160820008,0.9213268160820008,0.0,32.571533203125,31.0,36863.890625,0.0,272.4112548828125,1.0,281.49786376953125,283.9629211425781,298.8569030761719,301.23553466796875,293.1499938964844,293.1499938964844,281.54998779296875,35292.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791744232177734,1.0,0.0,0.0,3.5564446449279785,3.556467771530152,8.439669159088226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.8134765625,0.0,1426.3917236328125,1895.4371337890625,0.0,1450.437744140625,0.8869987726211548,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.997741162776947,0.3502317667007446,0.2358206212520599,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0492553710937,0.8976194262504578,0.1922845989465713,0.1819818168878555,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404861092567444,0.157556265592575,0.1103036180138588,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818817734718323,0.1825067996978759,0.1728266477584839,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716290950775146,0.1211721897125244,0.5463415384292603,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772190570831299,1.0,1.0,0.7101638913154602,1.0,-1.4969538450241089,0.6968056559562683,0.8001481890678406,0.3550013303756714,0.9756596684455872,0.9756596684455872,0.0,32.23909378051758,34.0,37098.23828125,0.0,272.4862670898437,1.0,281.5419311523437,283.9543762207031,298.88232421875,301.3076171875,293.1499938964844,293.1499938964844,281.25,31935.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751430034637451,1.0,0.0,0.0,3.6791796684265137,3.6792032718658447,9.032236221173662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.94921875,0.0,1535.2227783203125,1895.4371337890625,0.0,1420.3812255859375,0.909090518951416,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973351359367372,0.3572920560836792,0.2334940582513809,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.9038764834403992,0.1944413632154464,0.1841717660427093,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454393148422241,0.1590368747711181,0.1114466339349746,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876630067825317,0.1843534559011459,0.1747193783521652,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755278944969177,0.1218818798661232,0.5500044822692871,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042053222656,284.87237548828125,1.0,0.2781800627708435,1.0,1.0,0.7090201377868652,1.0,-1.5048301219940186,0.7011586427688599,0.8036714792251587,0.3572934865951538,0.8376469612121582,0.8376469612121582,0.0,32.099273681640625,37.0,37748.77734375,0.0,275.5824279785156,1.0,281.257568359375,283.78173828125,298.9853515625,301.5196838378906,293.1499938964844,293.1499938964844,281.54998779296875,40437.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871909499168396,1.0,0.0,0.0,3.5646955966949463,3.5647196769714355,8.478874633510713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.904296875,0.0,1472.747802734375,1895.4371337890625,0.0,1511.169677734375,0.8888645768165588,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973351359367372,0.3572920560836792,0.2334940582513809,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.9038764834403992,0.1944413632154464,0.1841717660427093,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454393148422241,0.1590368747711181,0.1114466339349746,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876630067825317,0.1843534559011459,0.1747193783521652,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755278944969177,0.1218818798661232,0.5500044822692871,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042053222656,284.87237548828125,1.0,0.2781800627708435,1.0,1.0,0.7090201377868652,1.0,-1.5048301219940186,0.7011586427688599,0.8036714792251587,0.3572934865951538,0.8376469612121582,0.8376469612121582,0.0,32.099273681640625,37.0,37748.77734375,0.0,275.5824279785156,1.0,281.257568359375,283.78173828125,298.9853515625,301.5196838378906,293.1499938964844,293.1499938964844,281.54998779296875,40437.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871909499168396,1.0,0.0,0.0,3.5646955966949463,3.5647196769714355,8.478874633510713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.904296875,0.0,1472.747802734375,1895.4371337890625,0.0,1511.169677734375,0.8888645768165588,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.997623324394226,0.3636991083621979,0.2351226508617401,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.9058414101600648,0.1969550102949142,0.1863789707422256,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.846666157245636,0.1608567833900451,0.1126001924276351,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891955614089966,0.1865241825580597,0.1766146123409271,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.775637149810791,0.1227383092045784,0.5534084439277649,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122009277344,285.0692749023437,1.0,0.2803850173950195,1.0,1.0,0.7078763842582703,1.0,-1.517178297042847,0.7077642679214478,0.8094140291213989,0.3606337308883667,1.0,1.0,0.0,32.50168991088867,40.0,37702.68359375,0.0,282.0982666015625,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083557128906,293.1499938964844,293.1499938964844,281.25,31418.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766238212585449,1.0,0.0,0.0,3.723893165588379,3.723917245864868,9.25310985167016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.85009765625,0.0,1581.9676513671875,1895.4371337890625,0.0,1431.38330078125,0.9188514351844788,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.997623324394226,0.3636991083621979,0.2351226508617401,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07208251953125,0.9058414101600648,0.1969550102949142,0.1863789707422256,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.846666157245636,0.1608567833900451,0.1126001924276351,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891955614089966,0.1865241825580597,0.1766146123409271,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.775637149810791,0.1227383092045784,0.5534084439277649,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122009277344,285.0692749023437,1.0,0.2803850173950195,1.0,1.0,0.7078763842582703,1.0,-1.517178297042847,0.7077642679214478,0.8094140291213989,0.3606337308883667,1.0,1.0,0.0,32.50168991088867,40.0,37702.68359375,0.0,282.0982666015625,1.0,281.54254150390625,283.9646301269531,298.9490661621094,301.4083557128906,293.1499938964844,293.1499938964844,281.25,31418.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766238212585449,1.0,0.0,0.0,3.723893165588379,3.723917245864868,9.25310985167016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.85009765625,0.0,1581.9676513671875,1895.4371337890625,0.0,1431.38330078125,0.9188514351844788,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.368272989988327,0.2399685978889465,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.9041449427604676,0.1991094052791595,0.1886192858219146,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448025584220886,0.1623225808143615,0.1137714236974716,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872329592704773,0.1883441507816314,0.1785336434841156,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727064490318298,0.1233131885528564,0.5567767024040222,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836467623710632,1.0,1.0,0.7072113156318665,1.0,-1.533437967300415,0.7161459922790527,0.8172919750213623,0.3648064732551574,0.8729390501976013,0.8729390501976013,0.0,33.371612548828125,43.0,38662.7734375,0.0,291.7109375,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.6391906738281,293.1499938964844,293.1499938964844,281.54998779296875,38520.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911119818687439,1.0,0.0,0.0,3.677089929580689,3.677114725112915,9.021978826240228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.134765625,0.0,1582.5133056640625,1895.4371337890625,0.0,1541.32861328125,0.912424623966217,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.368272989988327,0.2399685978889465,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87335205078125,0.9041449427604676,0.1991094052791595,0.1886192858219146,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448025584220886,0.1623225808143615,0.1137714236974716,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872329592704773,0.1883441507816314,0.1785336434841156,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727064490318298,0.1233131885528564,0.5567767024040222,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836467623710632,1.0,1.0,0.7072113156318665,1.0,-1.533437967300415,0.7161459922790527,0.8172919750213623,0.3648064732551574,0.8729390501976013,0.8729390501976013,0.0,33.371612548828125,43.0,38662.7734375,0.0,291.7109375,1.0,281.2564697265625,283.7645874023437,299.05108642578125,301.6391906738281,293.1499938964844,293.1499938964844,281.54998779296875,38520.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911119818687439,1.0,0.0,0.0,3.677089929580689,3.677114725112915,9.021978826240228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.134765625,0.0,1582.5133056640625,1895.4371337890625,0.0,1541.32861328125,0.912424623966217,1.0,0.0,3.0,1.0,0.0
17659980,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721165657043457,0.2476378977298736,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8990994095802307,0.2015662193298339,0.1908035278320312,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400301933288574,0.1640727818012237,0.1148996651172638,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819593191146851,0.1904347091913223,0.1803845167160034,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.766716480255127,0.1239337623119354,0.559337317943573,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877078950405121,1.0,1.0,0.7065462470054626,1.0,-1.5519157648086548,0.7256205081939697,0.8262952566146851,0.3695912063121795,1.0,1.0,0.0,34.68722915649414,46.0,38583.125,0.0,303.7254333496094,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5244140625,293.1499938964844,293.1499938964844,281.25,32594.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822515726089478,1.0,0.0,0.0,3.804795742034912,3.804820537567138,9.659529496275354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.0048828125,0.0,1685.744140625,1895.4371337890625,0.0,1473.5999755859375,0.9374156594276428,1.0,0.0,3.0,1.0,0.0
17660040,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721165657043457,0.2476378977298736,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.8990994095802307,0.2015662193298339,0.1908035278320312,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400301933288574,0.1640727818012237,0.1148996651172638,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819593191146851,0.1904347091913223,0.1803845167160034,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.766716480255127,0.1239337623119354,0.559337317943573,285.0890197753906,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877078950405121,1.0,1.0,0.7065462470054626,1.0,-1.5519157648086548,0.7256205081939697,0.8262952566146851,0.3695912063121795,1.0,1.0,0.0,34.68722915649414,46.0,38583.125,0.0,303.7254333496094,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5244140625,293.1499938964844,293.1499938964844,281.25,32594.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822515726089478,1.0,0.0,0.0,3.804795742034912,3.804820537567138,9.659529496275354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.0048828125,0.0,1685.744140625,1895.4371337890625,0.0,1473.5999755859375,0.9374156594276428,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735568225383758,0.2518158555030823,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9575500488281,0.8963464498519897,0.2027511000633239,0.1920357197523117,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374924063682556,0.1649017482995987,0.115560308098793,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8791036605834961,0.1914363801479339,0.1814400553703308,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7635375261306763,0.1242023631930351,0.5609493851661682,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.4008483886719,284.9314270019531,1.0,0.2900088727474212,1.0,1.0,0.7062137126922607,1.0,-1.5624061822891235,0.7309722304344177,0.8314339518547058,0.372346967458725,0.9701763391494752,0.9701763391494752,0.0,35.44753646850586,46.0,39672.94140625,0.0,310.69903564453125,1.0,281.2935485839844,283.7795715332031,299.1000671386719,301.7792358398437,293.1499938964844,293.1499938964844,281.25,33732.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920202374458313,1.0,0.0,0.0,3.843165159225464,3.843190670013428,9.855334610620048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.34375,0.0,1741.015625,1895.4371337890625,0.0,1548.3560791015625,0.9465482831001282,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.3743002116680145,0.2569807171821594,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.89410400390625,0.8920737504959106,0.2037004083395004,0.1930525749921798,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8336228132247925,0.1655040979385376,0.1160673201084137,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747851252555847,0.1922105699777603,0.1822892278432846,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591040134429932,0.124281071126461,0.5618171691894531,284.8941650390625,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8965759277344,1.0,0.2924313545227051,1.0,1.0,0.7060637474060059,1.0,-1.5724976062774658,0.7360537052154541,0.8364439606666565,0.3749699592590332,0.9162797927856444,0.9162797927856444,0.0,36.370365142822266,49.0,39765.30859375,0.0,318.00067138671875,1.0,281.2560729980469,283.7544860839844,299.1074523925781,301.7618103027344,293.1499938964844,293.1499938964844,280.95001220703125,37055.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973384618759155,1.0,0.0,0.0,3.800328969955444,3.8003547191619873,9.636862614570418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.658203125,0.0,1715.162841796875,1895.4371337890625,0.0,1589.8125,0.9390596747398376,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745355010032654,0.2689836323261261,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415222167969,0.8811519145965576,0.2054183930158615,0.1947821080684662,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238165974617004,0.166537269949913,0.1168665513396263,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639171719551086,0.1935723721981048,0.1836860328912735,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482349872589111,0.1241711527109146,0.5620096921920776,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975351214408874,1.0,1.0,0.7057638764381409,1.0,-1.5918519496917725,0.7457907795906067,0.8460611701011658,0.3800445795059204,0.8005334138870239,0.8005334138870239,0.0,38.57217788696289,52.0,40212.43359375,0.0,333.41668701171875,1.0,280.95758056640625,283.7348327636719,299.1134338378906,301.80865478515625,293.1499938964844,293.1499938964844,281.25,44972.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074693441390991,1.0,0.0,0.0,3.4454479217529297,3.4454715251922607,7.921084943518508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.23681640625,0.0,1380.6536865234375,1895.4371337890625,0.0,1670.1912841796875,0.8684691786766052,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745355010032654,0.2689836323261261,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415222167969,0.8811519145965576,0.2054183930158615,0.1947821080684662,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238165974617004,0.166537269949913,0.1168665513396263,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639171719551086,0.1935723721981048,0.1836860328912735,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482349872589111,0.1241711527109146,0.5620096921920776,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975351214408874,1.0,1.0,0.7057638764381409,1.0,-1.5918519496917725,0.7457907795906067,0.8460611701011658,0.3800445795059204,0.8005334138870239,0.8005334138870239,0.0,38.57217788696289,52.0,40212.43359375,0.0,333.41668701171875,1.0,280.95758056640625,283.7348327636719,299.1134338378906,301.80865478515625,293.1499938964844,293.1499938964844,281.25,44972.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074693441390991,1.0,0.0,0.0,3.4454479217529297,3.4454715251922607,7.921084943518508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.23681640625,0.0,1380.6536865234375,1895.4371337890625,0.0,1670.1912841796875,0.8684691786766052,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751586377620697,0.280707836151123,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.8717771768569946,0.2078524976968765,0.1969545185565948,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152599930763245,0.1682462096214294,0.1179756224155426,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854617714881897,0.1955993026494979,0.1854868233203888,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386152148246765,0.124413177371025,0.5628761053085327,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029541373252868,1.0,1.0,0.7054640054702759,1.0,-1.6130677461624146,0.7564594149589539,0.8566083908081055,0.3856209516525268,0.966069519519806,0.966069519519806,0.0,40.88234329223633,55.0,40427.015625,0.0,350.4325866699219,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954156160354614,1.0,0.0,0.0,3.6390888690948486,3.6391119956970215,8.836465781314473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.521484375,0.0,1489.39013671875,1895.4371337890625,0.0,1574.763427734375,0.8998871445655823,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751586377620697,0.280707836151123,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.8717771768569946,0.2078524976968765,0.1969545185565948,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152599930763245,0.1682462096214294,0.1179756224155426,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854617714881897,0.1955993026494979,0.1854868233203888,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386152148246765,0.124413177371025,0.5628761053085327,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029541373252868,1.0,1.0,0.7054640054702759,1.0,-1.6130677461624146,0.7564594149589539,0.8566083908081055,0.3856209516525268,0.966069519519806,0.966069519519806,0.0,40.88234329223633,55.0,40427.015625,0.0,350.4325866699219,1.0,281.2415771484375,283.8991394042969,299.0736389160156,301.69598388671875,293.1499938964844,293.1499938964844,280.95001220703125,31754.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954156160354614,1.0,0.0,0.0,3.6390888690948486,3.6391119956970215,8.836465781314473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.521484375,0.0,1489.39013671875,1895.4371337890625,0.0,1574.763427734375,0.8998871445655823,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741706013679504,0.2930500507354736,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.8624799251556396,0.209867313504219,0.1991183161735534,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062740564346313,0.1695427149534225,0.1190693899989128,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454644680023193,0.1972246319055557,0.1872762590646743,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292170524597168,0.1243926361203193,0.5637701153755188,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954162597656,1.0,0.3086312711238861,1.0,1.0,0.7053563594818115,1.0,-1.635018825531006,0.767415463924408,0.8676033616065979,0.3913755416870117,0.848274290561676,0.848274290561676,0.0,43.4033317565918,58.0,41379.23046875,0.0,368.8382568359375,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085841298103333,1.0,0.0,0.0,3.552176713943481,3.552200555801392,8.419425512329326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.22509765625,0.0,1450.82666015625,1895.4371337890625,0.0,1679.1448974609375,0.8856027126312256,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741706013679504,0.2930500507354736,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.8624799251556396,0.209867313504219,0.1991183161735534,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062740564346313,0.1695427149534225,0.1190693899989128,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454644680023193,0.1972246319055557,0.1872762590646743,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292170524597168,0.1243926361203193,0.5637701153755188,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954162597656,1.0,0.3086312711238861,1.0,1.0,0.7053563594818115,1.0,-1.635018825531006,0.767415463924408,0.8676033616065979,0.3913755416870117,0.848274290561676,0.848274290561676,0.0,43.4033317565918,58.0,41379.23046875,0.0,368.8382568359375,1.0,280.95782470703125,283.7363586425781,299.171875,301.923583984375,293.1499938964844,293.1499938964844,281.25,39267.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085841298103333,1.0,0.0,0.0,3.552176713943481,3.552200555801392,8.419425512329326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.22509765625,0.0,1450.82666015625,1895.4371337890625,0.0,1679.1448974609375,0.8856027126312256,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3730981945991516,0.3058185577392578,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.8535057902336121,0.2122327089309692,0.201272040605545,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797048032283783,0.1711645424365997,0.1201507300138473,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366308808326721,0.1991656869649887,0.1890420466661453,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198062539100647,0.1245080456137657,0.564255952835083,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144317865371704,1.0,1.0,0.7052486538887024,1.0,-1.6569344997406006,0.7783614993095398,0.8785730600357056,0.3971263766288757,1.0,1.0,0.0,46.09778594970703,46.0,41486.79296875,0.0,388.1717834472656,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31353.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007780075073242,1.0,0.0,0.0,3.72965407371521,3.72967791557312,9.281760640078572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.1416015625,0.0,1588.0836181640625,1895.4371337890625,0.0,1616.8985595703125,0.919836401939392,1.0,0.0,3.0,1.0,0.0
