time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3730981945991516,0.3058185577392578,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.8535057902336121,0.2122327089309692,0.201272040605545,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797048032283783,0.1711645424365997,0.1201507300138473,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366308808326721,0.1991656869649887,0.1890420466661453,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198062539100647,0.1245080456137657,0.564255952835083,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144317865371704,1.0,1.0,0.7052486538887024,1.0,-1.6569344997406006,0.7783614993095398,0.8785730600357056,0.3971263766288757,1.0,1.0,0.0,46.09778594970703,46.0,41486.79296875,0.0,388.1717834472656,1.0,281.2425842285156,283.9030456542969,299.13897705078125,301.82794189453125,293.1499938964844,293.1499938964844,280.95001220703125,31353.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007780075073242,1.0,0.0,0.0,3.72965407371521,3.72967791557312,9.281760640078572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.1416015625,0.0,1588.0836181640625,1895.4371337890625,0.0,1616.8985595703125,0.919836401939392,1.0,0.0,3.0,1.0,0.0
17660700,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724158406257629,0.3068678677082062,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.8541214466094971,0.2133088558912277,0.2024112343788147,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974282503128052,0.1718697547912597,0.1207306459546089,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370292782783508,0.2000335752964019,0.1899792253971099,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191758155822754,0.1245088651776313,0.5646266937255859,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150091767311096,1.0,1.0,0.7051948308944702,1.0,-1.6618399620056152,0.7807999849319458,0.8810399770736694,0.3985146880149841,0.9361975193023682,0.9361975193023682,0.0,46.38814163208008,46.0,42465.86328125,0.0,391.676513671875,1.0,280.9957275390625,283.7055053710937,299.2247009277344,302.0810241699219,293.1499938964844,293.1499938964844,280.95001220703125,33653.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105675935745239,1.0,0.0,0.0,3.772157907485962,3.772182703018189,9.49452044096688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.0283203125,0.0,1655.2216796875,1895.4371337890625,0.0,1695.127685546875,0.9296393394470216,1.0,0.0,3.0,1.0,0.0
17660760,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720481395721435,0.3047565519809723,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8709411621094,0.8572348356246948,0.2141409665346145,0.2032723277807235,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001882433891296,0.1723440438508987,0.1211138293147087,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397752046585083,0.2006665766239166,0.1906498968601226,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205430269241333,0.1243454590439796,0.5641234517097473,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.14892578125,297.30584716796875,284.87384033203125,1.0,0.3143096268177032,1.0,1.0,0.7052134275436401,1.0,-1.661005616188049,0.7803743481636047,0.8806313276290894,0.3983080983161926,0.8760823011398315,0.8760823011398315,0.0,45.989593505859375,34.0,42255.67578125,0.0,390.0901489257813,1.0,280.9567565917969,283.6890563964844,299.2253723144531,302.0442810058594,293.1499938964844,293.1499938964844,281.25,38313.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152169346809387,1.0,0.0,0.0,3.691551446914673,3.6915762424468994,9.093082553590648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.119140625,0.0,1597.400146484375,1895.4371337890625,0.0,1732.8487548828125,0.915319800376892,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755286037921905,0.2914380431175232,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.8726359009742737,0.2163373082876205,0.2050817161798477,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140979409217834,0.1737983226776123,0.1219403222203254,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.853864312171936,0.2024208903312683,0.1920557171106338,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.730233371257782,0.1243732199072837,0.5632089376449585,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.3082580566406,285.03643798828125,1.0,0.3096286654472351,1.0,1.0,0.7052505612373352,1.0,-1.6487761735916138,0.7742866277694702,0.8744895458221436,0.3950585722923279,1.0,1.0,0.0,43.39455795288086,37.0,41523.453125,0.0,376.1428527832031,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051641941070557,1.0,0.0,0.0,3.806541681289673,3.8065664768218994,9.668395932749263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.97998046875,0.0,1688.1859130859375,1895.4371337890625,0.0,1651.7440185546875,0.9380229115486144,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.3755286037921905,0.2914380431175232,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.8726359009742737,0.2163373082876205,0.2050817161798477,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8140979409217834,0.1737983226776123,0.1219403222203254,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.853864312171936,0.2024208903312683,0.1920557171106338,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.730233371257782,0.1243732199072837,0.5632089376449585,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.3082580566406,285.03643798828125,1.0,0.3096286654472351,1.0,1.0,0.7052505612373352,1.0,-1.6487761735916138,0.7742866277694702,0.8744895458221436,0.3950585722923279,1.0,1.0,0.0,43.39455795288086,37.0,41523.453125,0.0,376.1428527832031,1.0,281.2431640625,283.8534240722656,299.1729736328125,301.88458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32640.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051641941070557,1.0,0.0,0.0,3.806541681289673,3.8065664768218994,9.668395932749263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.97998046875,0.0,1688.1859130859375,1895.4371337890625,0.0,1651.7440185546875,0.9380229115486144,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810804486274719,0.2824672162532806,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84283447265625,0.8846453428268433,0.2181794494390487,0.2069316804409027,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239678144454956,0.1749190986156463,0.1227971389889717,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648105263710022,0.2038344293832779,0.1934944987297058,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373297810554504,0.1243717819452285,0.5632370114326477,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073846995830536,1.0,1.0,0.705287754535675,1.0,-1.6430087089538574,0.7714452743530273,0.8715633749961853,0.3933911025524139,0.8502323031425476,0.8502323031425476,0.0,41.751373291015625,40.0,41824.6484375,0.0,368.4616394042969,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41017.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714728832244873,1.0,0.0,0.0,3.671675443649292,3.6717004776000977,8.995428402158723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.982421875,0.0,1595.185546875,1895.4371337890625,0.0,1728.8721923828125,0.9128898978233336,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810804486274719,0.2824672162532806,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84283447265625,0.8846453428268433,0.2181794494390487,0.2069316804409027,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239678144454956,0.1749190986156463,0.1227971389889717,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648105263710022,0.2038344293832779,0.1934944987297058,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373297810554504,0.1243717819452285,0.5632370114326477,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073846995830536,1.0,1.0,0.705287754535675,1.0,-1.6430087089538574,0.7714452743530273,0.8715633749961853,0.3933911025524139,0.8502323031425476,0.8502323031425476,0.0,41.751373291015625,40.0,41824.6484375,0.0,368.4616394042969,1.0,280.957275390625,283.6732788085937,299.2445983886719,302.04052734375,293.1499938964844,293.1499938964844,281.25,41017.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714728832244873,1.0,0.0,0.0,3.671675443649292,3.6717004776000977,8.995428402158723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.982421875,0.0,1595.185546875,1895.4371337890625,0.0,1728.8721923828125,0.9128898978233336,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871998786926269,0.2781938314437866,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434875488281,0.8921640515327454,0.220517873764038,0.2088984996080398,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298450112342834,0.1765073090791702,0.1237376406788826,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715330362319946,0.2056967467069625,0.1950282454490661,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411792278289795,0.1247496902942657,0.5640668869018555,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068854510784149,1.0,1.0,0.7045732736587524,1.0,-1.6442010402679443,0.7723455429077148,0.8718555569648743,0.3938755989074707,1.0,1.0,0.0,41.06145477294922,43.0,41404.48046875,0.0,367.1655883789063,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702097475528717,1.0,0.0,0.0,3.7881345748901367,3.7881593704223633,9.575115882398677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5849609375,0.0,1665.681396484375,1895.4371337890625,0.0,1627.3450927734375,0.933991551399231,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3871998786926269,0.2781938314437866,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0434875488281,0.8921640515327454,0.220517873764038,0.2088984996080398,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298450112342834,0.1765073090791702,0.1237376406788826,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715330362319946,0.2056967467069625,0.1950282454490661,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411792278289795,0.1247496902942657,0.5640668869018555,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068854510784149,1.0,1.0,0.7045732736587524,1.0,-1.6442010402679443,0.7723455429077148,0.8718555569648743,0.3938755989074707,1.0,1.0,0.0,41.06145477294922,43.0,41404.48046875,0.0,367.1655883789063,1.0,281.24322509765625,283.8579406738281,299.2024230957031,301.8956298828125,293.1499938964844,293.1499938964844,280.95001220703125,32565.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702097475528717,1.0,0.0,0.0,3.7881345748901367,3.7881593704223633,9.575115882398677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.5849609375,0.0,1665.681396484375,1895.4371337890625,0.0,1627.3450927734375,0.933991551399231,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917336463928222,0.2774767577648163,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597412109375,0.8959609866142273,0.222509890794754,0.2109525203704834,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325875997543335,0.177761897444725,0.1247350648045539,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747158050537109,0.2072270512580871,0.1966391205787658,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424627542495728,0.125019833445549,0.5657284259796143,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.8676147460937,1.0,0.3078636527061462,1.0,1.0,0.7038588523864746,1.0,-1.650931477546692,0.7760000824928284,0.8749313354492188,0.3958637416362762,0.859478771686554,0.859478771686554,0.0,41.07347106933594,46.0,42048.39453125,0.0,370.7823486328125,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129817605018616,1.0,0.0,0.0,3.675379514694214,3.67540431022644,9.013587032313808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.90576171875,0.0,1593.001953125,1895.4371337890625,0.0,1714.669921875,0.9134557247161864,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917336463928222,0.2774767577648163,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8597412109375,0.8959609866142273,0.222509890794754,0.2109525203704834,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325875997543335,0.177761897444725,0.1247350648045539,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747158050537109,0.2072270512580871,0.1966391205787658,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424627542495728,0.125019833445549,0.5657284259796143,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.8676147460937,1.0,0.3078636527061462,1.0,1.0,0.7038588523864746,1.0,-1.650931477546692,0.7760000824928284,0.8749313354492188,0.3958637416362762,0.859478771686554,0.859478771686554,0.0,41.07347106933594,46.0,42048.39453125,0.0,370.7823486328125,1.0,280.95623779296875,283.6838684082031,299.2894592285156,302.0909729003906,293.1499938964844,293.1499938964844,281.25,40169.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129817605018616,1.0,0.0,0.0,3.675379514694214,3.67540431022644,9.013587032313808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.90576171875,0.0,1593.001953125,1895.4371337890625,0.0,1714.669921875,0.9134557247161864,1.0,0.0,3.0,1.0,0.0
17661300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937842547893524,0.2786039412021637,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.896066427230835,0.2236232757568359,0.2118820548057556,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324291110038757,0.1784977614879608,0.125165194272995,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745796084403992,0.2080940306186676,0.1973470002412796,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417303323745728,0.1251977980136871,0.5662412047386169,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087844550609588,1.0,1.0,0.7035016417503357,1.0,-1.6553808450698853,0.7783700227737427,0.8770108819007874,0.3971374332904815,0.9648926854133606,0.9648926854133606,0.0,41.34563064575195,46.0,41547.4453125,0.0,373.9322509765625,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.889892578125,293.1499938964844,293.1499938964844,281.25,34759.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052043676376343,1.0,0.0,0.0,3.702922821044922,3.702946901321411,9.149188713308832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.77685546875,0.0,1583.4312744140625,1895.4371337890625,0.0,1652.0648193359375,0.9189104437828064,1.0,0.0,3.0,1.0,0.0
17661360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959474861621856,0.279815137386322,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0632019042969,0.8964493870735168,0.2249460816383361,0.2130679637193679,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325579762458801,0.1794271469116211,0.1257718801498413,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747093677520752,0.2091560959815979,0.1982919424772262,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412200570106506,0.1255114376544952,0.5674542188644409,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.309987336397171,1.0,1.0,0.7033209800720215,1.0,-1.661576271057129,0.78154057264328,0.8800357580184937,0.3988086581230163,1.0,1.0,0.0,41.66753387451172,49.0,41822.17578125,0.0,378.18206787109375,1.0,281.24273681640625,283.87066650390625,299.24969482421875,301.9658203125,293.1499938964844,293.1499938964844,280.95001220703125,32621.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027381062507629,1.0,0.0,0.0,3.804441213607788,3.8044662475585938,9.65772983363422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.35302734375,0.0,1685.52734375,1895.4371337890625,0.0,1632.4285888671875,0.9374695420265198,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983851075172424,0.2846574485301971,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.8942618370056152,0.2269883602857589,0.215219184756279,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302807211875916,0.1807116419076919,0.1268266588449478,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721415400505066,0.210710123181343,0.1999737173318863,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380516529083252,0.1257773041725158,0.5693960785865784,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130650222301483,1.0,1.0,0.7029596567153931,1.0,-1.6755895614624023,0.78867107629776,0.8869185447692871,0.4026156663894653,0.8887166380882263,0.8887166380882263,0.0,42.75595474243164,52.0,42763.1640625,0.0,388.927001953125,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155231237411499,1.0,0.0,0.0,3.74841833114624,3.748443841934204,9.375391414323532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6875,0.0,1664.9542236328125,1895.4371337890625,0.0,1735.345703125,0.9284497499465942,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983851075172424,0.2846574485301971,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.8942618370056152,0.2269883602857589,0.215219184756279,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302807211875916,0.1807116419076919,0.1268266588449478,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721415400505066,0.210710123181343,0.1999737173318863,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380516529083252,0.1257773041725158,0.5693960785865784,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130650222301483,1.0,1.0,0.7029596567153931,1.0,-1.6755895614624023,0.78867107629776,0.8869185447692871,0.4026156663894653,0.8887166380882263,0.8887166380882263,0.0,42.75595474243164,52.0,42763.1640625,0.0,388.927001953125,1.0,280.9569702148437,283.6797790527344,299.3319396972656,302.1756896972656,293.1499938964844,293.1499938964844,281.25,38538.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155231237411499,1.0,0.0,0.0,3.74841833114624,3.748443841934204,9.375391414323532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.6875,0.0,1664.9542236328125,1895.4371337890625,0.0,1735.345703125,0.9284497499465942,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004575610160827,0.2916451096534729,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08612060546875,0.8898670077323914,0.2294153720140457,0.2173597663640976,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261469602584839,0.1823475807905197,0.1278687119483947,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674690127372742,0.2126051187515258,0.2016289085149765,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331222891807556,0.1261635869741439,0.5708757638931274,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168382942676544,1.0,1.0,0.7025982737541199,1.0,-1.6915614604949951,0.7967824935913086,0.8947790265083313,0.4069441556930542,1.0,1.0,0.0,44.270111083984375,55.0,42520.75,0.0,402.1625061035156,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706875205039978,1.0,0.0,0.0,3.851443529129028,3.851469039916992,9.897837571770651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.34765625,0.0,1748.5408935546875,1895.4371337890625,0.0,1665.427734375,0.948557198047638,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004575610160827,0.2916451096534729,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08612060546875,0.8898670077323914,0.2294153720140457,0.2173597663640976,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261469602584839,0.1823475807905197,0.1278687119483947,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674690127372742,0.2126051187515258,0.2016289085149765,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331222891807556,0.1261635869741439,0.5708757638931274,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168382942676544,1.0,1.0,0.7025982737541199,1.0,-1.6915614604949951,0.7967824935913086,0.8947790265083313,0.4069441556930542,1.0,1.0,0.0,44.270111083984375,55.0,42520.75,0.0,402.1625061035156,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706875205039978,1.0,0.0,0.0,3.851443529129028,3.851469039916992,9.897837571770651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.34765625,0.0,1748.5408935546875,1895.4371337890625,0.0,1665.427734375,0.948557198047638,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008930623531341,0.300086110830307,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.8842636346817017,0.2314760833978653,0.2195615619421005,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209784030914307,0.1836288273334503,0.128945305943489,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616920113563538,0.2141527384519577,0.2033366411924362,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273287177085876,0.1263187378644943,0.572472095489502,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211963474750519,1.0,1.0,0.7025816440582275,1.0,-1.7095993757247925,0.8057739734649658,0.9038254022598268,0.4117405116558075,0.9226873517036438,0.9226873517036438,0.0,46.11894226074219,58.0,43663.58984375,0.0,417.7895202636719,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203940153121948,1.0,0.0,0.0,3.834774971008301,3.834801197052002,9.812350754145882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.896484375,0.0,1758.7926025390625,1895.4371337890625,0.0,1775.2647705078125,0.9470645785331726,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008930623531341,0.300086110830307,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.8842636346817017,0.2314760833978653,0.2195615619421005,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209784030914307,0.1836288273334503,0.128945305943489,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616920113563538,0.2141527384519577,0.2033366411924362,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273287177085876,0.1263187378644943,0.572472095489502,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211963474750519,1.0,1.0,0.7025816440582275,1.0,-1.7095993757247925,0.8057739734649658,0.9038254022598268,0.4117405116558075,0.9226873517036438,0.9226873517036438,0.0,46.11894226074219,58.0,43663.58984375,0.0,417.7895202636719,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2630310058594,293.1499938964844,293.1499938964844,280.6499938964844,37294.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203940153121948,1.0,0.0,0.0,3.834774971008301,3.834801197052002,9.812350754145882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.896484375,0.0,1758.7926025390625,1895.4371337890625,0.0,1775.2647705078125,0.9470645785331726,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994089365005493,0.3110567629337311,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514099121094,0.8757642507553101,0.2331245243549347,0.2212181240320205,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130760788917542,0.1845206767320633,0.1296418458223343,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532331585884094,0.2152923047542572,0.2045181691646576,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190454006195068,0.1260722875595092,0.5720069408416748,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258673548698425,1.0,1.0,0.7025649547576904,1.0,-1.726457118988037,0.8141751885414124,0.91228187084198,0.4162350296974182,0.8143250346183777,0.8143250346183777,0.0,48.454856872558594,61.0,44057.48046875,0.0,434.4555358886719,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289455533027649,1.0,0.0,0.0,3.5009331703186035,3.5009572505950928,8.178260486602085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1552734375,0.0,1432.31884765625,1895.4371337890625,0.0,1846.240478515625,0.8800655007362366,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994089365005493,0.3110567629337311,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8514099121094,0.8757642507553101,0.2331245243549347,0.2212181240320205,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130760788917542,0.1845206767320633,0.1296418458223343,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532331585884094,0.2152923047542572,0.2045181691646576,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190454006195068,0.1260722875595092,0.5720069408416748,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258673548698425,1.0,1.0,0.7025649547576904,1.0,-1.726457118988037,0.8141751885414124,0.91228187084198,0.4162350296974182,0.8143250346183777,0.8143250346183777,0.0,48.454856872558594,61.0,44057.48046875,0.0,434.4555358886719,1.0,280.65728759765625,283.6548156738281,299.35858154296875,302.2928161621094,293.1499938964844,293.1499938964844,280.95001220703125,44187.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289455533027649,1.0,0.0,0.0,3.5009331703186035,3.5009572505950928,8.178260486602085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.1552734375,0.0,1432.31884765625,1895.4371337890625,0.0,1846.240478515625,0.8800655007362366,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989065289497375,0.31656014919281,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223083496094,0.8718644380569458,0.2342696189880371,0.2221758216619491,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093206286430359,0.1852627396583557,0.1300780624151229,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493534922599792,0.2161536067724228,0.2052212357521057,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149419188499451,0.1260870099067688,0.5718598961830139,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.28546142578125,297.2976989746094,285.0390930175781,1.0,0.328300416469574,1.0,1.0,0.7025566101074219,1.0,-1.7354047298431396,0.8186373114585876,0.9167673587799072,0.4186175167560577,0.9230232238769532,0.9230232238769532,0.0,49.66521072387695,61.0,43787.16015625,0.0,443.3371276855469,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.0914306640625,293.1499938964844,293.1499938964844,280.95001220703125,35138.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203097343444824,1.0,0.0,0.0,3.56416654586792,3.5641894340515137,8.476357038489368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.4833984375,0.0,1433.4610595703125,1895.4371337890625,0.0,1774.570556640625,0.8885583877563477,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985382914543152,0.3216057419776916,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.047119140625,0.8688434958457947,0.2355777770280838,0.2233965694904327,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063182830810547,0.1861525774002075,0.1306929886341095,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463074564933777,0.2171680778264999,0.2061680108308792,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114285826683044,0.1262122541666031,0.5724174380302429,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880554199219,297.29547119140625,285.0445556640625,1.0,0.330821543931961,1.0,1.0,0.7026498317718506,1.0,-1.7454721927642822,0.8236150741577148,0.9218571782112122,0.4212716817855835,0.97047358751297,0.97047358751297,0.0,50.831451416015625,64.0,44167.73046875,0.0,452.849853515625,1.0,280.9421081542969,283.8133239746094,299.3156433105469,302.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,32162.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175692319869995,1.0,0.0,0.0,3.679323673248291,3.679347276687622,9.032942784870102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.7412109375,0.0,1537.093505859375,1895.4371337890625,0.0,1752.068359375,0.9092288613319396,1.0,0.0,3.0,1.0,0.0
17662020,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957613408565521,0.332734078168869,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892517089844,0.8617923855781555,0.2375548183917999,0.2255381494760513,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991020679473877,0.1873283982276916,0.1317097097635269,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393086194992065,0.2185999155044555,0.2077849209308624,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032458782196045,0.1261148750782013,0.5729072690010071,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360079824924469,1.0,1.0,0.702836275100708,1.0,-1.765156388282776,0.8333326578140259,0.9318236708641052,0.4264997541904449,0.8550653457641602,0.8550653457641602,0.0,53.40963745117188,52.0,45115.53515625,0.0,472.6344299316406,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296580076217651,1.0,0.0,0.0,3.583263874053955,3.583287715911865,8.567435543227475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.10791015625,0.0,1484.4024658203125,1895.4371337890625,0.0,1852.2034912109373,0.8928508162498474,1.0,0.0,3.0,1.0,0.0
17662080,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957613408565521,0.332734078168869,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892517089844,0.8617923855781555,0.2375548183917999,0.2255381494760513,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991020679473877,0.1873283982276916,0.1317097097635269,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393086194992065,0.2185999155044555,0.2077849209308624,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032458782196045,0.1261148750782013,0.5729072690010071,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360079824924469,1.0,1.0,0.702836275100708,1.0,-1.765156388282776,0.8333326578140259,0.9318236708641052,0.4264997541904449,0.8550653457641602,0.8550653457641602,0.0,53.40963745117188,52.0,45115.53515625,0.0,472.6344299316406,1.0,280.6571044921875,283.65997314453125,299.3970031738281,302.381591796875,293.1499938964844,293.1499938964844,280.95001220703125,39297.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296580076217651,1.0,0.0,0.0,3.583263874053955,3.583287715911865,8.567435543227475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.10791015625,0.0,1484.4024658203125,1895.4371337890625,0.0,1852.2034912109373,0.8928508162498474,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940709829330444,0.3302946984767914,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584716796875,0.8664937019348145,0.2399233728647232,0.2275814414024353,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030684590339661,0.1888590157032013,0.1326468288898468,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431749939918518,0.2203754782676696,0.2092851251363754,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050536274909973,0.1262398362159729,0.572861909866333,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353770673274994,1.0,1.0,0.7030227780342102,1.0,-1.767567157745361,0.8344272971153259,0.9331398606300354,0.4271651208400726,1.0,1.0,0.0,52.985721588134766,40.0,44910.07421875,0.0,472.8558044433594,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219217419624329,1.0,0.0,0.0,3.7520322799682617,3.75205659866333,9.393478421770852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0166015625,0.0,1616.8260498046875,1895.4371337890625,0.0,1787.862060546875,0.9251285195350648,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940709829330444,0.3302946984767914,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584716796875,0.8664937019348145,0.2399233728647232,0.2275814414024353,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030684590339661,0.1888590157032013,0.1326468288898468,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431749939918518,0.2203754782676696,0.2092851251363754,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050536274909973,0.1262398362159729,0.572861909866333,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353770673274994,1.0,1.0,0.7030227780342102,1.0,-1.767567157745361,0.8344272971153259,0.9331398606300354,0.4271651208400726,1.0,1.0,0.0,52.985721588134766,40.0,44910.07421875,0.0,472.8558044433594,1.0,280.9429016113281,283.8075256347656,299.3572692871094,302.2679138183594,293.1499938964844,293.1499938964844,280.6499938964844,31729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219217419624329,1.0,0.0,0.0,3.7520322799682617,3.75205659866333,9.393478421770852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.0166015625,0.0,1616.8260498046875,1895.4371337890625,0.0,1787.862060546875,0.9251285195350648,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953896462917328,0.3161854743957519,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.881736159324646,0.2417432516813278,0.2294085472822189,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163147568702698,0.1898770928382873,0.133427157998085,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568050861358643,0.2216355800628662,0.2105725705623626,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715449333190918,0.1261389255523681,0.5724273920059204,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304210305213928,1.0,1.0,0.7032032012939453,1.0,-1.754791021347046,0.8279843330383301,0.926806628704071,0.4236663281917572,0.8501849174499512,0.8501849174499512,0.0,50.00979995727539,43.0,45176.87890625,0.0,456.0583801269531,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40220.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733259916305542,1.0,0.0,0.0,3.6427481174468994,3.642772912979126,8.854246402734134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.248046875,0.0,1556.6279296875,1895.4371337890625,0.0,1882.462890625,0.905868411064148,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953896462917328,0.3161854743957519,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8523864746094,0.881736159324646,0.2417432516813278,0.2294085472822189,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163147568702698,0.1898770928382873,0.133427157998085,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568050861358643,0.2216355800628662,0.2105725705623626,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715449333190918,0.1261389255523681,0.5724273920059204,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304210305213928,1.0,1.0,0.7032032012939453,1.0,-1.754791021347046,0.8279843330383301,0.926806628704071,0.4236663281917572,0.8501849174499512,0.8501849174499512,0.0,50.00979995727539,43.0,45176.87890625,0.0,456.0583801269531,1.0,280.6575012207031,283.616455078125,299.419677734375,302.42950439453125,293.1499938964844,293.1499938964844,280.95001220703125,40220.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733259916305542,1.0,0.0,0.0,3.6427481174468994,3.642772912979126,8.854246402734134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.248046875,0.0,1556.6279296875,1895.4371337890625,0.0,1882.462890625,0.905868411064148,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.401004284620285,0.306830495595932,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233154296875,0.8933447599411011,0.2440347224473953,0.2312913537025451,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256142735481262,0.1913313120603561,0.134247601032257,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671498894691467,0.2233111262321472,0.2118939012289047,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222775220870972,0.126332476735115,0.5723342299461365,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279683887958526,1.0,1.0,0.7033836841583252,1.0,-1.7482668161392212,0.8247044682502747,0.9235622882843018,0.4216753542423248,0.978545069694519,0.978545069694519,0.0,48.13833236694336,46.0,44483.1484375,0.0,446.5257568359375,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215274572372437,1.0,0.0,0.0,3.751734972000122,3.7517595291137695,9.391989692630888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7392578125,0.0,1624.8282470703125,1895.4371337890625,0.0,1784.607421875,0.925800621509552,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.401004284620285,0.306830495595932,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0233154296875,0.8933447599411011,0.2440347224473953,0.2312913537025451,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256142735481262,0.1913313120603561,0.134247601032257,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671498894691467,0.2233111262321472,0.2118939012289047,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222775220870972,0.126332476735115,0.5723342299461365,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279683887958526,1.0,1.0,0.7033836841583252,1.0,-1.7482668161392212,0.8247044682502747,0.9235622882843018,0.4216753542423248,0.978545069694519,0.978545069694519,0.0,48.13833236694336,46.0,44483.1484375,0.0,446.5257568359375,1.0,280.9430236816406,283.7799377441406,299.3664245605469,302.2574157714844,293.1499938964844,293.1499938964844,280.6499938964844,32814.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215274572372437,1.0,0.0,0.0,3.751734972000122,3.7517595291137695,9.391989692630888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.7392578125,0.0,1624.8282470703125,1895.4371337890625,0.0,1784.607421875,0.925800621509552,1.0,0.0,3.0,1.0,0.0
