time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039110541343689,0.3038972914218902,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673095703125,0.8977389335632324,0.2450749427080154,0.2323755621910095,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290520310401917,0.1919586062431335,0.1347549557685852,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710353374481201,0.224051296710968,0.2126862108707428,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246437668800354,0.1264064908027649,0.5728517174720764,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274653553962707,1.0,1.0,0.7034739255905151,1.0,-1.748227834701538,0.8246546387672424,0.9235731363296508,0.4215985238552093,0.8767714500427246,0.8767714500427246,0.0,47.605743408203125,46.0,45167.04296875,0.0,444.9173583984375,1.0,280.6950988769531,283.5943298339844,299.4407653808594,302.4794006347656,293.1499938964844,293.1499938964844,280.6499938964844,36653.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283943891525269,1.0,0.0,0.0,3.74011754989624,3.740142583847046,9.333913908449176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.8271484375,0.0,1640.765625,1895.4371337890625,0.0,1841.6328125,0.9235444068908693,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063303768634796,0.3026042580604553,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85760498046875,0.9001815915107727,0.2459252774715423,0.233223557472229,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308124542236328,0.1924092024564743,0.1351006627082824,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730769157409668,0.2246100753545761,0.2132585644721985,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.725577712059021,0.1263610273599624,0.5727906823158264,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273445963859558,1.0,1.0,0.7032597064971924,1.0,-1.7487215995788574,0.8249893188476562,0.923732340335846,0.4217901527881622,0.8360883593559265,0.8360883593559265,0.0,47.38306427001953,49.0,44753.328125,0.0,444.5519714355469,1.0,280.656982421875,283.6358642578125,299.4339904785156,302.4091796875,293.1499938964844,293.1499938964844,280.95001220703125,41451.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730012834072113,1.0,0.0,0.0,3.5804364681243896,3.580460786819458,8.553921588827507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.4775390625,0.0,1497.1539306640625,1895.4371337890625,0.0,1855.176025390625,0.8937270045280457,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115356802940368,0.301889955997467,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.9036775231361388,0.2483631670475006,0.2353085726499557,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332449197769165,0.1939829885959625,0.1360538750886917,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758299946784973,0.2263938784599304,0.2147464603185653,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264392971992493,0.1266935318708419,0.5736357569694519,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281529247760772,1.0,1.0,0.7028312683105469,1.0,-1.754308581352234,0.8279680013656616,0.9263405799865724,0.4234175086021423,0.9820446968078612,0.9820446968078612,0.0,47.37211227416992,52.0,44443.88671875,0.0,447.8914794921875,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185698747634888,1.0,0.0,0.0,3.7262465953826895,3.72627067565918,9.264809364140092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91943359375,0.0,1591.3616943359375,1895.4371337890625,0.0,1760.2708740234375,0.9197179079055786,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115356802940368,0.301889955997467,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401306152344,0.9036775231361388,0.2483631670475006,0.2353085726499557,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332449197769165,0.1939829885959625,0.1360538750886917,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758299946784973,0.2263938784599304,0.2147464603185653,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264392971992493,0.1266935318708419,0.5736357569694519,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281529247760772,1.0,1.0,0.7028312683105469,1.0,-1.754308581352234,0.8279680013656616,0.9263405799865724,0.4234175086021423,0.9820446968078612,0.9820446968078612,0.0,47.37211227416992,52.0,44443.88671875,0.0,447.8914794921875,1.0,280.9427490234375,283.79644775390625,299.3948059082031,302.2747497558594,293.1499938964844,293.1499938964844,280.6499938964844,32294.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185698747634888,1.0,0.0,0.0,3.7262465953826895,3.72627067565918,9.264809364140092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.91943359375,0.0,1591.3616943359375,1895.4371337890625,0.0,1760.2708740234375,0.9197179079055786,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144925475120544,0.3042566776275635,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720092773437,0.903972029685974,0.2503278851509094,0.237375259399414,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329954147338867,0.1951106488704681,0.1369887739419937,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755358457565308,0.227736696600914,0.2162153422832489,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251702547073364,0.1268385350704193,0.5748746395111084,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301385045051574,1.0,1.0,0.7024028897285461,1.0,-1.764004826545715,0.8329802751541138,0.9310245513916016,0.4262066781520843,0.850151777267456,0.850151777267456,0.0,48.00461959838867,55.0,45082.1484375,0.0,455.6858215332031,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291204929351807,1.0,0.0,0.0,3.602649211883545,3.6026735305786133,8.660386470182857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41943359375,0.0,1511.70068359375,1895.4371337890625,0.0,1847.7037353515625,0.8976601958274841,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144925475120544,0.3042566776275635,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720092773437,0.903972029685974,0.2503278851509094,0.237375259399414,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329954147338867,0.1951106488704681,0.1369887739419937,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755358457565308,0.227736696600914,0.2162153422832489,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251702547073364,0.1268385350704193,0.5748746395111084,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301385045051574,1.0,1.0,0.7024028897285461,1.0,-1.764004826545715,0.8329802751541138,0.9310245513916016,0.4262066781520843,0.850151777267456,0.850151777267456,0.0,48.00461959838867,55.0,45082.1484375,0.0,455.6858215332031,1.0,280.6568603515625,283.6405639648437,299.4705810546875,302.46002197265625,293.1499938964844,293.1499938964844,280.95001220703125,40140.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291204929351807,1.0,0.0,0.0,3.602649211883545,3.6026735305786133,8.660386470182857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.41943359375,0.0,1511.70068359375,1895.4371337890625,0.0,1847.7037353515625,0.8976601958274841,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170189797878265,0.3089340329170227,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.9020270705223083,0.2527901530265808,0.2395253628492355,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308998346328735,0.196683794260025,0.1379733383655548,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731060028076172,0.2295151054859161,0.2177409827709198,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222204208374023,0.1271918714046478,0.5761123895645142,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330082297325134,1.0,1.0,0.7023880481719971,1.0,-1.7766996622085571,0.8393188118934631,0.9373807907104492,0.4296283423900604,1.0,1.0,0.0,49.12788391113281,58.0,44965.09375,0.0,466.9009399414063,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198372483253479,1.0,0.0,0.0,3.7589852809906006,3.759009838104248,9.428325142835092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2373046875,0.0,1626.4246826171875,1895.4371337890625,0.0,1770.6826171875,0.9269275069236756,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170189797878265,0.3089340329170227,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05682373046875,0.9020270705223083,0.2527901530265808,0.2395253628492355,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308998346328735,0.196683794260025,0.1379733383655548,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8731060028076172,0.2295151054859161,0.2177409827709198,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222204208374023,0.1271918714046478,0.5761123895645142,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330082297325134,1.0,1.0,0.7023880481719971,1.0,-1.7766996622085571,0.8393188118934631,0.9373807907104492,0.4296283423900604,1.0,1.0,0.0,49.12788391113281,58.0,44965.09375,0.0,466.9009399414063,1.0,280.9429626464844,283.8045349121094,299.4314270019531,302.3404235839844,293.1499938964844,293.1499938964844,280.6499938964844,31923.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198372483253479,1.0,0.0,0.0,3.7589852809906006,3.759009838104248,9.428325142835092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.2373046875,0.0,1626.4246826171875,1895.4371337890625,0.0,1770.6826171875,0.9269275069236756,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175326824188232,0.3156529366970062,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763427734375,0.8980880379676819,0.2547524273395538,0.2416377514600753,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271297812461853,0.1977868378162384,0.1389254331588745,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688009977340698,0.2308299988508224,0.2192295789718628,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178083658218384,0.1272741705179214,0.5773289203643799,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.336599588394165,1.0,1.0,0.702373206615448,1.0,-1.7916948795318604,0.8467865586280823,0.944908320903778,0.4337193369865417,0.8745438456535339,0.8745438456535339,0.0,50.699317932128906,61.0,45893.73828125,0.0,481.082275390625,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321726083755493,1.0,0.0,0.0,3.685365676879883,3.685390472412109,9.062634376277856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18896484375,0.0,1594.65380859375,1895.4371337890625,0.0,1873.3087158203125,0.9148831367492676,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175326824188232,0.3156529366970062,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763427734375,0.8980880379676819,0.2547524273395538,0.2416377514600753,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271297812461853,0.1977868378162384,0.1389254331588745,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688009977340698,0.2308299988508224,0.2192295789718628,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178083658218384,0.1272741705179214,0.5773289203643799,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.336599588394165,1.0,1.0,0.702373206615448,1.0,-1.7916948795318604,0.8467865586280823,0.944908320903778,0.4337193369865417,0.8745438456535339,0.8745438456535339,0.0,50.699317932128906,61.0,45893.73828125,0.0,481.082275390625,1.0,280.6563720703125,283.6270446777344,299.5059509277344,302.5433959960937,293.1499938964844,293.1499938964844,280.95001220703125,38883.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321726083755493,1.0,0.0,0.0,3.685365676879883,3.685390472412109,9.062634376277856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.18896484375,0.0,1594.65380859375,1895.4371337890625,0.0,1873.3087158203125,0.9148831367492676,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175058901309967,0.3198865056037903,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.8951729536056519,0.2558606564998626,0.2425725907087326,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244321346282959,0.198449969291687,0.1393164694309234,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657646179199219,0.231592446565628,0.2198542207479477,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147756814956665,0.127339482307434,0.5774579644203186,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385764956474304,1.0,1.0,0.7023657560348511,1.0,-1.79927396774292,0.8505650758743286,0.9487088322639464,0.4357779622077942,0.9818304181098938,0.9818304181098938,0.0,51.66322326660156,61.0,45463.1484375,0.0,488.8528137207031,1.0,280.9029235839844,283.80670166015625,299.445556640625,302.3457946777344,293.1499938964844,293.1499938964844,280.95001220703125,34038.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257073521614075,1.0,0.0,0.0,3.726710319519043,3.7267348766326895,9.267115501643276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.77197265625,0.0,1605.218017578125,1895.4371337890625,0.0,1819.233642578125,0.92343407869339,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175026714801788,0.3237990140914917,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.8929658532142639,0.2571871280670166,0.2437809556722641,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223674297332764,0.199306920170784,0.1398896872997284,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634052872657776,0.2325514256954193,0.220724269747734,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122388482093811,0.1275433152914047,0.5782742500305176,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406925797462463,1.0,1.0,0.7025061845779419,1.0,-1.8081344366073608,0.8549214601516724,0.9532130360603333,0.4381299316883087,1.0,1.0,0.0,52.60555648803711,64.0,45789.21484375,0.0,497.4454040527344,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32797.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242773175239563,1.0,0.0,0.0,3.815448045730591,3.815473079681397,9.713693316371064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.685546875,0.0,1700.0982666015625,1895.4371337890625,0.0,1807.3568115234373,0.9400967359542848,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151838421821594,0.3328893482685089,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.8872204422950745,0.2591998279094696,0.2459513396024704,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169890642166138,0.2003822177648544,0.1408423781394958,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574548959732056,0.2338364720344543,0.2222109735012054,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060146331787109,0.1276606619358062,0.5796005725860596,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2776794433594,284.8956298828125,1.0,0.3452142477035522,1.0,1.0,0.7027870416641235,1.0,-1.826177835464477,0.8637778759002686,0.9624000191688538,0.4429570436477661,0.908237099647522,0.908237099647522,0.0,54.77885818481445,67.0,47056.2421875,0.0,515.9712524414062,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374354004859924,1.0,0.0,0.0,3.784780740737915,3.784806251525879,9.558169722367893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.765625,0.0,1701.1646728515625,1895.4371337890625,0.0,1917.7725830078125,0.936210572719574,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151838421821594,0.3328893482685089,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8909606933594,0.8872204422950745,0.2591998279094696,0.2459513396024704,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169890642166138,0.2003822177648544,0.1408423781394958,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574548959732056,0.2338364720344543,0.2222109735012054,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060146331787109,0.1276606619358062,0.5796005725860596,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.2776794433594,284.8956298828125,1.0,0.3452142477035522,1.0,1.0,0.7027870416641235,1.0,-1.826177835464477,0.8637778759002686,0.9624000191688538,0.4429570436477661,0.908237099647522,0.908237099647522,0.0,54.77885818481445,67.0,47056.2421875,0.0,515.9712524414062,1.0,280.65582275390625,283.6232604980469,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374354004859924,1.0,0.0,0.0,3.784780740737915,3.784806251525879,9.558169722367893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.765625,0.0,1701.1646728515625,1895.4371337890625,0.0,1917.7725830078125,0.936210572719574,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106900095939636,0.3437558114528656,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.8796061873435974,0.2609184384346008,0.2476469427347183,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096408247947693,0.2011180967092514,0.1414222568273544,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497554063796997,0.2347619086503982,0.2231796383857727,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980509757995605,0.1275524944067001,0.5796201229095459,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.26104736328125,284.88262939453125,1.0,0.3499360978603363,1.0,1.0,0.7030678391456604,1.0,-1.843144774436951,0.8721017837524414,0.9710429310798644,0.4474912881851196,0.8194016218185425,0.8194016218185425,0.0,57.34234237670898,55.0,47553.4140625,0.0,535.3305053710938,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457685470581055,1.0,0.0,0.0,3.47929048538208,3.479314088821411,8.077457778199459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.57421875,0.0,1401.8006591796875,1895.4371337890625,0.0,1988.95654296875,0.8746540546417236,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106900095939636,0.3437558114528656,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.86920166015625,0.8796061873435974,0.2609184384346008,0.2476469427347183,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096408247947693,0.2011180967092514,0.1414222568273544,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497554063796997,0.2347619086503982,0.2231796383857727,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980509757995605,0.1275524944067001,0.5796201229095459,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.26104736328125,284.88262939453125,1.0,0.3499360978603363,1.0,1.0,0.7030678391456604,1.0,-1.843144774436951,0.8721017837524414,0.9710429310798644,0.4474912881851196,0.8194016218185425,0.8194016218185425,0.0,57.34234237670898,55.0,47553.4140625,0.0,535.3305053710938,1.0,280.357666015625,283.61651611328125,299.5299377441406,302.67791748046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457685470581055,1.0,0.0,0.0,3.47929048538208,3.479314088821411,8.077457778199459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.57421875,0.0,1401.8006591796875,1895.4371337890625,0.0,1988.95654296875,0.8746540546417236,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087837338447571,0.3401979506015777,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254821777344,0.8853552937507629,0.2634479701519012,0.2498100101947784,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139832019805908,0.2025573998689651,0.1422794014215469,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542667627334595,0.2363886088132858,0.224513292312622,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008430361747742,0.1277988702058792,0.5801159739494324,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630310058594,285.0204467773437,1.0,0.348973274230957,1.0,1.0,0.7035590410232544,1.0,-1.8447104692459104,0.8726363182067871,0.9720741510391236,0.4478329122066498,0.9485623240470886,0.9485623240470886,0.0,56.66165542602539,43.0,47310.30859375,0.0,534.2484130859375,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354762554168701,1.0,0.0,0.0,3.648523569107056,3.648546934127808,8.882344104677031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4482421875,0.0,1505.882568359375,1895.4371337890625,0.0,1901.1749267578125,0.902318000793457,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087837338447571,0.3401979506015777,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0254821777344,0.8853552937507629,0.2634479701519012,0.2498100101947784,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139832019805908,0.2025573998689651,0.1422794014215469,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542667627334595,0.2363886088132858,0.224513292312622,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008430361747742,0.1277988702058792,0.5801159739494324,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630310058594,285.0204467773437,1.0,0.348973274230957,1.0,1.0,0.7035590410232544,1.0,-1.8447104692459104,0.8726363182067871,0.9720741510391236,0.4478329122066498,0.9485623240470886,0.9485623240470886,0.0,56.66165542602539,43.0,47310.30859375,0.0,534.2484130859375,1.0,280.64208984375,283.7452392578125,299.4880676269531,302.5487060546875,293.1499938964844,293.1499938964844,280.3500061035156,32571.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354762554168701,1.0,0.0,0.0,3.648523569107056,3.648546934127808,8.882344104677031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.4482421875,0.0,1505.882568359375,1895.4371337890625,0.0,1901.1749267578125,0.902318000793457,1.0,0.0,3.0,1.0,0.0
17663580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101170897483825,0.3253863155841827,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.901338756084442,0.2653851807117462,0.2517213821411133,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266653418540955,0.2034462988376617,0.1429505348205566,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.868306577205658,0.2374711334705352,0.2256058305501938,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117997407913208,0.1278049945831298,0.5800426006317139,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.2629699707031,284.8818054199219,1.0,0.34380903840065,1.0,1.0,0.7040501832962036,1.0,-1.831260204315185,0.8657101988792419,0.9655499458312988,0.4439927041530609,0.8177288770675659,0.8177288770675659,0.0,53.4371452331543,46.0,47276.62109375,0.0,515.1510009765625,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441263794898987,1.0,0.0,0.0,3.4557368755340576,3.4557600021362305,7.96846450157318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.02490234375,0.0,1366.8731689453125,1895.4371337890625,0.0,1974.8558349609373,0.8668287992477417,1.0,0.0,3.0,1.0,0.0
17663640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101170897483825,0.3253863155841827,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.872802734375,0.901338756084442,0.2653851807117462,0.2517213821411133,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266653418540955,0.2034462988376617,0.1429505348205566,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.868306577205658,0.2374711334705352,0.2256058305501938,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117997407913208,0.1278049945831298,0.5800426006317139,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.2629699707031,284.8818054199219,1.0,0.34380903840065,1.0,1.0,0.7040501832962036,1.0,-1.831260204315185,0.8657101988792419,0.9655499458312988,0.4439927041530609,0.8177288770675659,0.8177288770675659,0.0,53.4371452331543,46.0,47276.62109375,0.0,515.1510009765625,1.0,280.3576965332031,283.6202087402344,299.5467224121094,302.6852722167969,293.1499938964844,293.1499938964844,280.6499938964844,41545.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441263794898987,1.0,0.0,0.0,3.4557368755340576,3.4557600021362305,7.96846450157318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.02490234375,0.0,1366.8731689453125,1895.4371337890625,0.0,1974.8558349609373,0.8668287992477417,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125849306583404,0.3197574615478515,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0162048339844,0.9080342650413512,0.2665488123893738,0.2526233792304992,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316973447799683,0.2040643095970153,0.1432484090328216,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740530610084534,0.2381774336099624,0.2260944247245788,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158686518669128,0.1279163360595703,0.5799398422241211,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.26739501953125,285.02764892578125,1.0,0.3422628045082092,1.0,1.0,0.7042957544326782,1.0,-1.8263955116271973,0.8632099032402039,0.9631856083869934,0.4424541294574737,0.9098424911499025,0.9098424911499025,0.0,52.24755096435547,46.0,46672.5,0.0,508.2392883300781,1.0,280.5972595214844,283.77264404296875,299.4862365722656,302.47198486328125,293.1499938964844,293.1499938964844,280.6499938964844,34730.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358624339103699,1.0,0.0,0.0,3.503636121749878,3.503658533096313,8.190893368009711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.0576171875,0.0,1367.2266845703125,1895.4371337890625,0.0,1904.442138671875,0.8743927478790283,1.0,0.0,3.0,1.0,0.0
17663760,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156131148338318,0.315340518951416,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0152282714844,0.9143164157867432,0.2678681015968323,0.2537916600704193,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361782431602478,0.2048220932483673,0.1437244415283203,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791400194168091,0.2390251755714416,0.2268222272396087,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193260788917542,0.1281355768442154,0.5805985927581787,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325439453125,297.2746276855469,285.0105285644531,1.0,0.3412466645240783,1.0,1.0,0.7042174935340881,1.0,-1.82472825050354,0.8624144792556763,0.9623137712478638,0.4419874250888824,0.9339450597763062,0.9339450597763062,0.0,51.37752151489258,49.0,46782.64453125,0.0,504.4420471191406,1.0,280.6415710449219,283.74664306640625,299.50341796875,302.5335998535156,293.1499938964844,293.1499938964844,280.3500061035156,32617.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326194047927856,1.0,0.0,0.0,3.6048219203948975,3.604844808578491,8.670834290569474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9384765625,0.0,1458.4888916015625,1895.4371337890625,0.0,1877.0679931640625,0.8925305008888245,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205702245235443,0.3108040392398834,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.922228753566742,0.2698625326156616,0.2558099627494812,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413484692573547,0.2057481110095977,0.144462451338768,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850434422492981,0.2401291877031326,0.2279907912015915,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229259610176086,0.1282528489828109,0.5814155340194702,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405467867851257,1.0,1.0,0.704060971736908,1.0,-1.8249728679656985,0.8626120090484619,0.9623608589172364,0.4420914351940155,0.8154876828193665,0.8154876828193665,0.0,50.5402946472168,52.0,46896.31640625,0.0,502.0014953613281,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404494881629944,1.0,0.0,0.0,3.4097256660461426,3.409748315811157,7.757685693832173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.24853515625,0.0,1318.4144287109375,1895.4371337890625,0.0,1943.411865234375,0.8568468689918518,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205702245235443,0.3108040392398834,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.922228753566742,0.2698625326156616,0.2558099627494812,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413484692573547,0.2057481110095977,0.144462451338768,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850434422492981,0.2401291877031326,0.2279907912015915,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229259610176086,0.1282528489828109,0.5814155340194702,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.3405467867851257,1.0,1.0,0.704060971736908,1.0,-1.8249728679656985,0.8626120090484619,0.9623608589172364,0.4420914351940155,0.8154876828193665,0.8154876828193665,0.0,50.5402946472168,52.0,46896.31640625,0.0,502.0014953613281,1.0,280.35809326171875,283.6381530761719,299.564453125,302.6722412109375,293.1499938964844,293.1499938964844,280.6499938964844,41221.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404494881629944,1.0,0.0,0.0,3.4097256660461426,3.409748315811157,7.757685693832173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.24853515625,0.0,1318.4144287109375,1895.4371337890625,0.0,1943.411865234375,0.8568468689918518,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257175326347351,0.3098586499691009,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249938964844,0.9264398217201232,0.2724292874336242,0.2580349445343017,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437581062316895,0.2071752101182937,0.1453295201063156,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.887732982635498,0.2417240142822265,0.2293217927217483,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240304350852966,0.1285952776670456,0.5824978947639465,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413023054599762,1.0,1.0,0.7039045095443726,1.0,-1.830443978309632,0.8654139041900635,0.965030074119568,0.4436157345771789,0.9383058547973632,0.9383058547973632,0.0,50.48836135864258,55.0,46655.68359375,0.0,505.4260864257813,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299158573150635,1.0,0.0,0.0,3.5860915184021,3.5861144065856934,8.580963708482159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3017578125,0.0,1434.3953857421875,1895.4371337890625,0.0,1854.3631591796875,0.8879105448722839,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257175326347351,0.3098586499691009,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249938964844,0.9264398217201232,0.2724292874336242,0.2580349445343017,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437581062316895,0.2071752101182937,0.1453295201063156,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.887732982635498,0.2417240142822265,0.2293217927217483,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240304350852966,0.1285952776670456,0.5824978947639465,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413023054599762,1.0,1.0,0.7039045095443726,1.0,-1.830443978309632,0.8654139041900635,0.965030074119568,0.4436157345771789,0.9383058547973632,0.9383058547973632,0.0,50.48836135864258,55.0,46655.68359375,0.0,505.4260864257813,1.0,280.6412048339844,283.7543029785156,299.5281982421875,302.5460510253906,293.1499938964844,293.1499938964844,280.3500061035156,32078.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299158573150635,1.0,0.0,0.0,3.5860915184021,3.5861144065856934,8.580963708482159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3017578125,0.0,1434.3953857421875,1895.4371337890625,0.0,1854.3631591796875,0.8879105448722839,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287382662296295,0.3123666942119598,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.9264740347862244,0.2744585275650024,0.2601481676101684,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430463075637817,0.2081063240766525,0.1461166590452194,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869068026542664,0.2428270131349563,0.2305501699447631,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.722561240196228,0.1286704987287521,0.5833942294120789,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432144522666931,1.0,1.0,0.7039503455162048,1.0,-1.8394887447357176,0.8698989152908325,0.9695897698402404,0.4460778832435608,0.8243476152420044,0.8243476152420044,0.0,51.155879974365234,58.0,47121.7265625,0.0,513.4840698242188,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394608855247498,1.0,0.0,0.0,3.429139852523804,3.4291625022888184,7.846278435863496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7841796875,0.0,1331.3658447265625,1895.4371337890625,0.0,1934.9886474609373,0.8601929545402527,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287382662296295,0.3123666942119598,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.9264740347862244,0.2744585275650024,0.2601481676101684,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430463075637817,0.2081063240766525,0.1461166590452194,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869068026542664,0.2428270131349563,0.2305501699447631,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.722561240196228,0.1286704987287521,0.5833942294120789,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432144522666931,1.0,1.0,0.7039503455162048,1.0,-1.8394887447357176,0.8698989152908325,0.9695897698402404,0.4460778832435608,0.8243476152420044,0.8243476152420044,0.0,51.155879974365234,58.0,47121.7265625,0.0,513.4840698242188,1.0,280.35809326171875,283.6356506347656,299.5925598144531,302.7094421386719,293.1499938964844,293.1499938964844,280.6499938964844,40312.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394608855247498,1.0,0.0,0.0,3.429139852523804,3.4291625022888184,7.846278435863496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.7841796875,0.0,1331.3658447265625,1895.4371337890625,0.0,1934.9886474609373,0.8601929545402527,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.431094765663147,0.3169441223144531,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.9243826270103456,0.277054876089096,0.2624334096908569,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407869338989258,0.2095272541046142,0.1470051705837249,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842757940292358,0.2444105744361877,0.2319052964448928,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197140455245972,0.1290010660886764,0.5845463871955872,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350646972656,1.0,0.3460057079792022,1.0,1.0,0.7039962410926819,1.0,-1.851803541183472,0.8760150671005249,0.975788414478302,0.4494182169437408,0.9585177302360536,0.9585177302360536,0.0,52.2900390625,61.0,47138.359375,0.0,525.2821655273438,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308215498924255,1.0,0.0,0.0,3.6183056831359854,3.61832857131958,8.735822802918847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2373046875,0.0,1465.2835693359375,1895.4371337890625,0.0,1861.9573974609373,0.8948152661323547,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.431094765663147,0.3169441223144531,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.039306640625,0.9243826270103456,0.277054876089096,0.2624334096908569,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407869338989258,0.2095272541046142,0.1470051705837249,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842757940292358,0.2444105744361877,0.2319052964448928,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197140455245972,0.1290010660886764,0.5845463871955872,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.2937927246094,285.0350646972656,1.0,0.3460057079792022,1.0,1.0,0.7039962410926819,1.0,-1.851803541183472,0.8760150671005249,0.975788414478302,0.4494182169437408,0.9585177302360536,0.9585177302360536,0.0,52.2900390625,61.0,47138.359375,0.0,525.2821655273438,1.0,280.6416931152344,283.7592163085937,299.5557861328125,302.5992736816406,293.1499938964844,293.1499938964844,280.3500061035156,31563.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308215498924255,1.0,0.0,0.0,3.6183056831359854,3.61832857131958,8.735822802918847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2373046875,0.0,1465.2835693359375,1895.4371337890625,0.0,1861.9573974609373,0.8948152661323547,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314415156841278,0.3197858333587646,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8882751464844,0.9228426814079284,0.2781729698181152,0.263653814792633,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393111824989319,0.2100724130868911,0.1474984437227249,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825539350509644,0.2450415790081024,0.2326524257659912,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180185317993164,0.1291079223155975,0.5854241251945496,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2241516113281,297.2882080078125,284.8725280761719,1.0,0.3476922214031219,1.0,1.0,0.7040191888809204,1.0,-1.859224557876587,0.879697859287262,0.979526698589325,0.4514560401439667,0.8662480115890503,0.8662480115890503,0.0,52.99720764160156,61.0,48081.0625,0.0,532.53564453125,1.0,280.3978881835937,283.5807800292969,299.6278991699219,302.83868408203125,293.1499938964844,293.1499938964844,280.3500061035156,35560.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391193509101868,1.0,0.0,0.0,3.624680995941162,3.624704599380493,8.76663364124397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1904296875,0.0,1501.919677734375,1895.4371337890625,0.0,1932.0816650390625,0.896946370601654,1.0,0.0,3.0,1.0,0.0
