time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309835433959961,0.3236056268215179,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.9198873043060304,0.2790983021259308,0.2646046578884125,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.836743950843811,0.2104382067918777,0.1478105187416076,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796363472938538,0.245489090681076,0.2331539690494537,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153972387313843,0.1291161477565765,0.5857301354408264,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.2773742675781,284.8999328613281,1.0,0.3495039045810699,1.0,1.0,0.7042093276977539,1.0,-1.8662974834442136,0.8831392526626587,0.9831582307815552,0.4533311426639557,0.8430542945861816,0.8430542945861816,0.0,53.88923263549805,64.0,47977.1796875,0.0,540.1908569335938,1.0,280.3580627441406,283.6220703125,299.6201477050781,302.7862243652344,293.1499938964844,293.1499938964844,280.6499938964844,39325.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423885464668274,1.0,0.0,0.0,3.5065793991088867,3.50660252571106,8.204660844057798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.47509765625,0.0,1403.2874755859375,1895.4371337890625,0.0,1959.9716796875,0.8761808276176453,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302844107151031,0.3312981724739074,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.9146898984909058,0.2817168533802032,0.2669218182563782,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.832180380821228,0.2118392586708068,0.1486957222223281,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743622899055481,0.2470478415489196,0.2345000505447387,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104402780532837,0.1295107454061508,0.5872610211372375,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535183668136596,1.0,1.0,0.7045895457267761,1.0,-1.882832169532776,0.89121013879776,0.991622030735016,0.457706868648529,0.9897916913032532,0.9897916913032532,0.0,55.76692199707031,67.0,48127.1640625,0.0,557.63037109375,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355218529701233,1.0,0.0,0.0,3.692702293395996,3.692725896835327,9.098752684622012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.24609375,0.0,1546.3070068359375,1895.4371337890625,0.0,1901.5604248046875,0.9115061163902284,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302844107151031,0.3312981724739074,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.9146898984909058,0.2817168533802032,0.2669218182563782,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.832180380821228,0.2118392586708068,0.1486957222223281,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743622899055481,0.2470478415489196,0.2345000505447387,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104402780532837,0.1295107454061508,0.5872610211372375,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535183668136596,1.0,1.0,0.7045895457267761,1.0,-1.882832169532776,0.89121013879776,0.991622030735016,0.457706868648529,0.9897916913032532,0.9897916913032532,0.0,55.76692199707031,67.0,48127.1640625,0.0,557.63037109375,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6834716796875,293.1499938964844,293.1499938964844,280.3500061035156,31390.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355218529701233,1.0,0.0,0.0,3.692702293395996,3.692725896835327,9.098752684622012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.24609375,0.0,1546.3070068359375,1895.4371337890625,0.0,1901.5604248046875,0.9115061163902284,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.427359014749527,0.340258240699768,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.9084322452545166,0.2837679386138916,0.269143283367157,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826707124710083,0.2127178907394409,0.1495084911584854,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681074976921082,0.2480917423963546,0.2357557266950607,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044664025306702,0.1296453028917312,0.5887491106987,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579496443271637,1.0,1.0,0.7049697637557983,1.0,-1.900530219078064,0.8998521566390991,1.0006780624389648,0.4624460935592651,0.8672824501991272,0.8672824501991272,0.0,57.96809005737305,70.0,49153.89453125,0.0,577.2275390625,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484718561172485,1.0,0.0,0.0,3.621727466583252,3.62175178527832,8.752353437557758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.40087890625,0.0,1521.4088134765625,1895.4371337890625,0.0,2012.2451171875,0.9007028341293335,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.427359014749527,0.340258240699768,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.9084322452545166,0.2837679386138916,0.269143283367157,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.826707124710083,0.2127178907394409,0.1495084911584854,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681074976921082,0.2480917423963546,0.2357557266950607,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044664025306702,0.1296453028917312,0.5887491106987,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579496443271637,1.0,1.0,0.7049697637557983,1.0,-1.900530219078064,0.8998521566390991,1.0006780624389648,0.4624460935592651,0.8672824501991272,0.8672824501991272,0.0,57.96809005737305,70.0,49153.89453125,0.0,577.2275390625,1.0,280.3568115234375,283.5950622558594,299.6429748535156,302.8838806152344,293.1499938964844,293.1499938964844,280.6499938964844,38622.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484718561172485,1.0,0.0,0.0,3.621727466583252,3.62175178527832,8.752353437557758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.40087890625,0.0,1521.4088134765625,1895.4371337890625,0.0,2012.2451171875,0.9007028341293335,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242753982543945,0.3498673141002655,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600280761719,0.9022379517555236,0.2863650023937225,0.2714467346668243,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210126757621765,0.2140551954507827,0.1503560841083526,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616700768470764,0.249585822224617,0.2370498478412628,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981037259101868,0.1299523264169693,0.5900506377220154,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626395165920257,1.0,1.0,0.7055860161781311,1.0,-1.918967843055725,0.9087724685668944,1.0101953744888306,0.4672622978687286,1.0,1.0,0.0,60.3726692199707,58.0,49119.0546875,0.0,598.3661499023438,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419496178627014,1.0,0.0,0.0,3.7780160903930655,3.778040647506714,9.524032975605224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.134765625,0.0,1650.4820556640625,1895.4371337890625,0.0,1956.2186279296875,0.931106686592102,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4242753982543945,0.3498673141002655,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600280761719,0.9022379517555236,0.2863650023937225,0.2714467346668243,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210126757621765,0.2140551954507827,0.1503560841083526,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616700768470764,0.249585822224617,0.2370498478412628,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981037259101868,0.1299523264169693,0.5900506377220154,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626395165920257,1.0,1.0,0.7055860161781311,1.0,-1.918967843055725,0.9087724685668944,1.0101953744888306,0.4672622978687286,1.0,1.0,0.0,60.3726692199707,58.0,49119.0546875,0.0,598.3661499023438,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.76495361328125,293.1499938964844,293.1499938964844,280.3500061035156,32148.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419496178627014,1.0,0.0,0.0,3.7780160903930655,3.778040647506714,9.524032975605224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.134765625,0.0,1650.4820556640625,1895.4371337890625,0.0,1956.2186279296875,0.931106686592102,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211423099040985,0.3465430736541748,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87109375,0.9077455401420592,0.2883625626564026,0.2735458314418793,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246440887451172,0.2148449420928955,0.1510506868362426,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657292127609253,0.2505406141281128,0.2381457090377807,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006451487541199,0.1299269050359726,0.5904647707939148,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616734147071838,1.0,1.0,0.7062022686004639,1.0,-1.9201631546020508,0.9090519547462464,1.0111112594604492,0.4674950838088989,0.8786107301712036,0.8786107301712036,0.0,59.72213363647461,46.0,49810.51953125,0.0,597.106689453125,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539464235305786,1.0,0.0,0.0,3.7118289470672607,3.7118539810180655,9.193252594741352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.904296875,0.0,1624.2108154296875,1895.4371337890625,0.0,2059.689697265625,0.9204671382904052,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211423099040985,0.3465430736541748,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87109375,0.9077455401420592,0.2883625626564026,0.2735458314418793,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246440887451172,0.2148449420928955,0.1510506868362426,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657292127609253,0.2505406141281128,0.2381457090377807,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006451487541199,0.1299269050359726,0.5904647707939148,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616734147071838,1.0,1.0,0.7062022686004639,1.0,-1.9201631546020508,0.9090519547462464,1.0111112594604492,0.4674950838088989,0.8786107301712036,0.8786107301712036,0.0,59.72213363647461,46.0,49810.51953125,0.0,597.106689453125,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.94403076171875,293.1499938964844,293.1499938964844,280.6499938964844,38781.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539464235305786,1.0,0.0,0.0,3.7118289470672607,3.7118539810180655,9.193252594741352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.904296875,0.0,1624.2108154296875,1895.4371337890625,0.0,2059.689697265625,0.9204671382904052,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212231934070587,0.3406902551651001,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0178527832031,0.914595663547516,0.2894972264766693,0.2744143903255462,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293923139572144,0.2153496146202087,0.1512694954872131,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711312413215637,0.2511192560195923,0.2385143041610717,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046781182289124,0.1299439668655395,0.5899991393089294,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595306277275085,1.0,1.0,0.7065104246139526,1.0,-1.9143277406692505,0.9060044884681702,1.008323311805725,0.4657709896564483,0.9714934229850768,0.9714934229850768,0.0,58.39118576049805,46.0,49017.79296875,0.0,588.5176391601562,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.7215881347656,293.1499938964844,293.1499938964844,280.6499938964844,34587.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747242271900177,1.0,0.0,0.0,3.7378416061401367,3.737866163253784,9.322557161794976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.32861328125,0.0,1622.290771484375,1895.4371337890625,0.0,2001.640625,0.9261453747749328,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228430688381195,0.3317305445671081,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02294921875,0.925523281097412,0.2908423542976379,0.2755478918552398,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369779586791992,0.216039627790451,0.1516569703817367,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797619342803955,0.2518837749958038,0.2391081750392913,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112945914268494,0.1300937533378601,0.5901094079017639,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2583923339844,285.01812744140625,1.0,0.3564875423908233,1.0,1.0,0.7067162394523621,1.0,-1.906243205070496,0.9018822908401488,1.004360914230347,0.4634597301483154,1.0,1.0,0.0,56.41345977783203,49.0,48987.83203125,0.0,576.2653198242188,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7724304199219,293.1499938964844,293.1499938964844,280.3500061035156,32933.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448303699493408,1.0,0.0,0.0,3.823186874389648,3.823211908340454,9.753136964718578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.7958984375,0.0,1710.4864501953125,1895.4371337890625,0.0,1980.8961181640625,0.9420142769813538,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267151057720184,0.3221211731433868,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.9387611746788024,0.2928239405155182,0.2775410115718841,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458441495895386,0.2167880833148956,0.1522575914859771,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898525834083557,0.2527795135974884,0.24006187915802,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182682156562805,0.130138948559761,0.5903424024581909,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539505898952484,1.0,1.0,0.7071279287338257,1.0,-1.8992348909378047,0.8982435464859009,1.0009912252426147,0.4612380266189575,0.8521071672439575,0.8521071672439575,0.0,54.38091659545898,52.0,49173.19921875,0.0,564.6971435546875,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528162002563477,1.0,0.0,0.0,3.660738706588745,3.660763740539551,8.941919986682478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.32470703125,0.0,1583.360595703125,1895.4371337890625,0.0,2049.8642578125,0.911267340183258,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267151057720184,0.3221211731433868,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.9387611746788024,0.2928239405155182,0.2775410115718841,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458441495895386,0.2167880833148956,0.1522575914859771,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898525834083557,0.2527795135974884,0.24006187915802,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182682156562805,0.130138948559761,0.5903424024581909,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539505898952484,1.0,1.0,0.7071279287338257,1.0,-1.8992348909378047,0.8982435464859009,1.0009912252426147,0.4612380266189575,0.8521071672439575,0.8521071672439575,0.0,54.38091659545898,52.0,49173.19921875,0.0,564.6971435546875,1.0,280.3562316894531,283.55908203125,299.642822265625,302.89794921875,293.1499938964844,293.1499938964844,280.6499938964844,41092.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528162002563477,1.0,0.0,0.0,3.660738706588745,3.660763740539551,8.941919986682478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.32470703125,0.0,1583.360595703125,1895.4371337890625,0.0,2049.8642578125,0.911267340183258,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317645132541656,0.317374438047409,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.946954309940338,0.2955275177955627,0.2797932922840118,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512207865715027,0.2181215435266494,0.1530045121908188,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.895851731300354,0.2542473971843719,0.2411992400884628,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219852209091187,0.1305063962936401,0.5912360548973083,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532487154006958,1.0,1.0,0.7075396180152893,1.0,-1.899569034576416,0.8982503414154053,1.0013186931610107,0.461085170507431,0.9883530139923096,0.9883530139923096,0.0,53.48674774169922,55.0,48633.37109375,0.0,562.0430297851562,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417667508125305,1.0,0.0,0.0,3.7833778858184814,3.783402681350708,9.551084758641082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3974609375,0.0,1662.7342529296875,1895.4371337890625,0.0,1954.65625,0.9329690337181092,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317645132541656,0.317374438047409,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02783203125,0.946954309940338,0.2955275177955627,0.2797932922840118,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512207865715027,0.2181215435266494,0.1530045121908188,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.895851731300354,0.2542473971843719,0.2411992400884628,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219852209091187,0.1305063962936401,0.5912360548973083,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532487154006958,1.0,1.0,0.7075396180152893,1.0,-1.899569034576416,0.8982503414154053,1.0013186931610107,0.461085170507431,0.9883530139923096,0.9883530139923096,0.0,53.48674774169922,55.0,48633.37109375,0.0,562.0430297851562,1.0,280.6432800292969,283.71856689453125,299.5968322753906,302.7425842285156,293.1499938964844,293.1499938964844,280.3500061035156,32912.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417667508125305,1.0,0.0,0.0,3.7833778858184814,3.783402681350708,9.551084758641082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.3974609375,0.0,1662.7342529296875,1895.4371337890625,0.0,1954.65625,0.9329690337181092,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353149235248565,0.3166761696338653,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.871337890625,0.9505921602249146,0.2977463603019714,0.2820812165737152,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531129360198975,0.2189403176307678,0.1537185460329055,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979343175888062,0.2552091181278229,0.2423003166913986,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228959202766418,0.1306383311748504,0.5923214554786682,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540346920490265,1.0,1.0,0.7075709104537964,1.0,-1.9049599170684808,0.9009205102920532,1.0040394067764282,0.4625329375267029,0.8567936420440674,0.8567936420440674,0.0,53.4827995300293,73.0,49099.58984375,0.0,565.84619140625,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503936886787415,1.0,0.0,0.0,3.6421728134155273,3.642197608947754,8.851449706526182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.025390625,0.0,1557.0772705078125,1895.4371337890625,0.0,2028.858154296875,0.9068046808242798,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353149235248565,0.3166761696338653,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.871337890625,0.9505921602249146,0.2977463603019714,0.2820812165737152,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531129360198975,0.2189403176307678,0.1537185460329055,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979343175888062,0.2552091181278229,0.2423003166913986,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228959202766418,0.1306383311748504,0.5923214554786682,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540346920490265,1.0,1.0,0.7075709104537964,1.0,-1.9049599170684808,0.9009205102920532,1.0040394067764282,0.4625329375267029,0.8567936420440674,0.8567936420440674,0.0,53.4827995300293,73.0,49099.58984375,0.0,565.84619140625,1.0,280.3565979003906,283.57177734375,299.6559753417969,302.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,40366.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503936886787415,1.0,0.0,0.0,3.6421728134155273,3.642197608947754,8.851449706526182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.025390625,0.0,1557.0772705078125,1895.4371337890625,0.0,2028.858154296875,0.9068046808242798,1.0,0.0,3.0,1.0,0.0
17665380,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.436674416065216,0.3329710066318512,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.066162109375,0.9360065460205078,0.3006832599639892,0.2847083508968353,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410915732383728,0.2203319072723388,0.1546161323785781,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842861652374268,0.2567348778247833,0.2436403781175613,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120559215545654,0.1310601234436035,0.5941993594169617,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.3618602454662323,1.0,1.0,0.7076022624969482,1.0,-1.9326019287109373,0.9147215485572816,1.0178803205490112,0.4699610769748688,1.0,1.0,0.0,57.27554702758789,91.0,49210.65234375,0.0,598.197265625,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408971786499023,1.0,0.0,0.0,3.790052652359009,3.790077209472656,9.584815643393083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4033203125,0.0,1666.2816162109375,1895.4371337890625,0.0,1947.2308349609373,0.9340806603431702,1.0,0.0,3.0,1.0,0.0
17665440,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.436674416065216,0.3329710066318512,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.066162109375,0.9360065460205078,0.3006832599639892,0.2847083508968353,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410915732383728,0.2203319072723388,0.1546161323785781,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842861652374268,0.2567348778247833,0.2436403781175613,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120559215545654,0.1310601234436035,0.5941993594169617,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.3618602454662323,1.0,1.0,0.7076022624969482,1.0,-1.9326019287109373,0.9147215485572816,1.0178803205490112,0.4699610769748688,1.0,1.0,0.0,57.27554702758789,91.0,49210.65234375,0.0,598.197265625,1.0,280.64324951171875,283.7466735839844,299.622314453125,302.78546142578125,293.1499938964844,293.1499938964844,280.3500061035156,32350.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408971786499023,1.0,0.0,0.0,3.790052652359009,3.790077209472656,9.584815643393083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.4033203125,0.0,1666.2816162109375,1895.4371337890625,0.0,1947.2308349609373,0.9340806603431702,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347081482410431,0.3463427424430847,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.92368882894516,0.3020293116569519,0.2862230539321899,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317552804946899,0.2209143489599228,0.1551931053400039,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735666275024414,0.257392555475235,0.2444890290498733,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030218839645386,0.131245270371437,0.5958013534545898,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.367831289768219,1.0,1.0,0.7076179385185242,1.0,-1.954108953475952,0.9254375100135804,1.028671383857727,0.4758714437484741,0.9475109577178956,0.9475109577178956,0.0,60.49033737182617,91.0,50644.44140625,0.0,624.8388061523438,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514831542969,293.1499938964844,293.1499938964844,280.3500061035156,34237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493414282798767,1.0,0.0,0.0,3.821342706680298,3.8213679790496826,9.743730515765492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.5224609375,0.0,1718.472412109375,1895.4371337890625,0.0,2019.7562255859373,0.9413978457450868,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304253160953522,0.3630772829055786,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.922119140625,0.9087639451026917,0.3031361103057861,0.2874799072742462,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203011751174927,0.2212767452001571,0.1556015312671661,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606420159339905,0.2578296363353729,0.2451125085353851,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918034553527832,0.1312935352325439,0.5969198942184448,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013610839844,297.2593078613281,284.9278869628906,1.0,0.3748867809772491,1.0,1.0,0.7080520987510681,1.0,-1.9782925844192505,0.937317192554474,1.0409754514694214,0.4823693633079529,0.9277663826942444,0.9277663826942444,0.0,64.60558319091797,94.0,51118.234375,0.0,657.1321411132812,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,36554.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539104223251343,1.0,0.0,0.0,3.783683300018311,3.7837088108062735,9.552627489028964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6435546875,0.0,1691.34423828125,1895.4371337890625,0.0,2059.37646484375,0.9356026649475098,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885812401771544,0.4189054071903229,0.3796960711479187,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8832075595855713,0.3051850795745849,0.2897583842277527,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972368001937866,0.2218248397111892,0.1562455296516418,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8371167778968811,0.2585182189941406,0.2461189031600952,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6703327298164368,0.1310468018054962,0.5978224277496338,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.24609375,284.8895568847656,1.0,0.3853136003017425,1.0,1.0,0.708920419216156,1.0,-2.0037336349487305,0.9495427012443542,1.054190993309021,0.4893372356891632,0.8468397259712219,0.8468397259712219,0.0,72.99515533447266,97.0,52062.73046875,0.0,705.864013671875,1.0,280.05731201171875,283.5279541015625,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40901.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642894387245178,1.0,0.0,0.0,3.5818474292755127,3.581871509552002,8.560663786738587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8642578125,0.0,1494.6483154296875,1895.4371337890625,0.0,2150.2998046875,0.8948087096214294,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885812401771544,0.4189054071903229,0.3796960711479187,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8832075595855713,0.3051850795745849,0.2897583842277527,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972368001937866,0.2218248397111892,0.1562455296516418,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8371167778968811,0.2585182189941406,0.2461189031600952,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6703327298164368,0.1310468018054962,0.5978224277496338,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.24609375,284.8895568847656,1.0,0.3853136003017425,1.0,1.0,0.708920419216156,1.0,-2.0037336349487305,0.9495427012443542,1.054190993309021,0.4893372356891632,0.8468397259712219,0.8468397259712219,0.0,72.99515533447266,97.0,52062.73046875,0.0,705.864013671875,1.0,280.05731201171875,283.5279541015625,299.7176818847656,303.1463623046875,293.1499938964844,293.1499938964844,280.3500061035156,40901.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642894387245178,1.0,0.0,0.0,3.5818474292755127,3.581871509552002,8.560663786738587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.8642578125,0.0,1494.6483154296875,1895.4371337890625,0.0,2150.2998046875,0.8948087096214294,1.0,0.0,3.0,1.0,0.0
17665740,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.958797574043274,0.4143632054328918,0.3741689622402191,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8615328073501587,0.3079372942447662,0.2924905717372894,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764041423797607,0.2229594886302948,0.1571591347455978,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.817074179649353,0.2597977519035339,0.2474879175424575,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516815423965454,0.1309063881635666,0.5983855724334717,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927372992038727,1.0,1.0,0.7097887992858887,1.0,-2.00414514541626,0.949370265007019,1.0547749996185305,0.4890601634979248,0.970448911190033,0.970448911190033,0.0,81.47967529296875,100.0,51665.484375,0.0,735.0299682617188,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113220214844,293.1499938964844,293.1499938964844,280.04998779296875,32763.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755366861820221,1.0,0.0,0.0,3.723647117614746,3.7236711978912354,9.251887149730464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.81640625,0.0,1591.9530029296875,1895.4371337890625,0.0,2072.059326171875,0.9195159077644348,1.0,0.0,3.0,1.0,0.0
17665800,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.958797574043274,0.4143632054328918,0.3741689622402191,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279541015625,0.8615328073501587,0.3079372942447662,0.2924905717372894,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764041423797607,0.2229594886302948,0.1571591347455978,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.817074179649353,0.2597977519035339,0.2474879175424575,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516815423965454,0.1309063881635666,0.5983855724334717,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927372992038727,1.0,1.0,0.7097887992858887,1.0,-2.00414514541626,0.949370265007019,1.0547749996185305,0.4890601634979248,0.970448911190033,0.970448911190033,0.0,81.47967529296875,100.0,51665.484375,0.0,735.0299682617188,1.0,280.3424987792969,283.6614074707031,299.6824645996094,303.0113220214844,293.1499938964844,293.1499938964844,280.04998779296875,32763.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755366861820221,1.0,0.0,0.0,3.723647117614746,3.7236711978912354,9.251887149730464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.81640625,0.0,1591.9530029296875,1895.4371337890625,0.0,2072.059326171875,0.9195159077644348,1.0,0.0,3.0,1.0,0.0
17665860,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371546506881714,0.4113228917121887,0.3716803193092346,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.8485625982284546,0.3100546598434448,0.2949517071247101,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634040117263794,0.2235415279865265,0.157892107963562,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036497831344604,0.2605369389057159,0.2486281096935272,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401299834251404,0.1305729150772094,0.5985018610954285,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.398581326007843,1.0,1.0,0.7108279466629028,1.0,-2.006504774093628,0.9500923752784728,1.0564124584197998,0.4892821907997131,0.8525893688201904,0.8525893688201904,0.0,87.95978546142578,88.0,52168.98046875,0.0,759.1156005859375,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822509765625,293.1499938964844,293.1499938964844,280.3500061035156,39915.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636591196060181,1.0,0.0,0.0,3.5886619091033936,3.588685989379883,8.593269171797147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2421875,0.0,1494.796630859375,1895.4371337890625,0.0,2144.742919921875,0.894801914691925,1.0,0.0,3.0,1.0,0.0
17665920,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371546506881714,0.4113228917121887,0.3716803193092346,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8859558105469,0.8485625982284546,0.3100546598434448,0.2949517071247101,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634040117263794,0.2235415279865265,0.157892107963562,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036497831344604,0.2605369389057159,0.2486281096935272,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401299834251404,0.1305729150772094,0.5985018610954285,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.398581326007843,1.0,1.0,0.7108279466629028,1.0,-2.006504774093628,0.9500923752784728,1.0564124584197998,0.4892821907997131,0.8525893688201904,0.8525893688201904,0.0,87.95978546142578,88.0,52168.98046875,0.0,759.1156005859375,1.0,280.0570373535156,283.5260925292969,299.7515563964844,303.1822509765625,293.1499938964844,293.1499938964844,280.3500061035156,39915.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636591196060181,1.0,0.0,0.0,3.5886619091033936,3.588685989379883,8.593269171797147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.2421875,0.0,1494.796630859375,1895.4371337890625,0.0,2144.742919921875,0.894801914691925,1.0,0.0,3.0,1.0,0.0
17665980,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361132383346558,0.4102542400360107,0.3702409863471985,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03564453125,0.8510278463363647,0.3128246366977691,0.2973245978355407,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646732926368713,0.2246665954589843,0.1585257649421692,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050205111503601,0.2618034183979034,0.2496207803487777,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401321887969971,0.1305902749300003,0.597911536693573,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.398352712392807,1.0,1.0,0.711867094039917,1.0,-2.008866786956787,0.9508328437805176,1.0580339431762695,0.4894425570964813,0.9845439195632936,0.9845439195632936,0.0,87.89481353759766,76.0,51868.3984375,0.0,760.8711547851562,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.0714416503906,293.1499938964844,293.1499938964844,280.04998779296875,32346.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540715932846069,1.0,0.0,0.0,3.740370512008667,3.740394830703736,9.335176969216264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.279296875,0.0,1608.04296875,1895.4371337890625,0.0,2060.77880859375,0.9228538870811462,1.0,0.0,3.0,1.0,0.0
17666040,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361132383346558,0.4102542400360107,0.3702409863471985,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03564453125,0.8510278463363647,0.3128246366977691,0.2973245978355407,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646732926368713,0.2246665954589843,0.1585257649421692,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050205111503601,0.2618034183979034,0.2496207803487777,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401321887969971,0.1305902749300003,0.597911536693573,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.398352712392807,1.0,1.0,0.711867094039917,1.0,-2.008866786956787,0.9508328437805176,1.0580339431762695,0.4894425570964813,0.9845439195632936,0.9845439195632936,0.0,87.89481353759766,76.0,51868.3984375,0.0,760.8711547851562,1.0,280.3428955078125,283.66070556640625,299.7343444824219,303.0714416503906,293.1499938964844,293.1499938964844,280.04998779296875,32346.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540715932846069,1.0,0.0,0.0,3.740370512008667,3.740394830703736,9.335176969216264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.279296875,0.0,1608.04296875,1895.4371337890625,0.0,2060.77880859375,0.9228538870811462,1.0,0.0,3.0,1.0,0.0
17666100,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411417245864868,0.4093349874019623,0.3696477115154266,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8795166015625,0.8564778566360474,0.3140276968479156,0.2985424697399139,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691969871520996,0.2250791192054748,0.1588584333658218,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098046183586121,0.2622877955436706,0.2501382827758789,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433019042015076,0.1305821985006332,0.5977851748466492,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968437612056732,1.0,1.0,0.7123866677284241,1.0,-2.010488986968994,0.9514128565788268,1.059076189994812,0.4896898865699768,0.8868910670280457,0.8868910670280457,0.0,86.05033111572266,76.0,52733.3671875,0.0,755.9146728515625,1.0,280.09527587890625,283.4786682128906,299.811767578125,303.3150329589844,293.1499938964844,293.1499938964844,280.04998779296875,36044.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609250545501709,1.0,0.0,0.0,3.738685131072998,3.7387099266052246,9.32676584852743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.1298828125,0.0,1634.4329833984375,1895.4371337890625,0.0,2120.69140625,0.9229925870895386,1.0,0.0,3.0,1.0,0.0
17666160,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474086165428162,0.4081107378005981,0.3685181438922882,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87896728515625,0.8631792664527893,0.3150338232517242,0.2994437217712402,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747842669487,0.2253171652555465,0.1589874327182769,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154885172843933,0.2625910341739654,0.250377744436264,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473683714866638,0.1304763704538345,0.5969921350479126,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945341110229492,1.0,1.0,0.7126644253730774,1.0,-2.00970721244812,0.9508945941925048,1.0588124990463257,0.4893606305122375,0.8580842018127441,0.8580842018127441,0.0,83.61567687988281,64.0,52416.62890625,0.0,746.9280395507812,1.0,280.0569152832031,283.51080322265625,299.81396484375,303.2599182128906,293.1499938964844,293.1499938964844,280.3500061035156,39736.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762627124786377,1.0,0.0,0.0,3.6208784580230713,3.62090277671814,8.748249911150197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.8974609375,0.0,1528.74267578125,1895.4371337890625,0.0,2135.655029296875,0.9015172123908995,1.0,0.0,3.0,1.0,0.0
