time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687812924385072,0.4073820114135742,0.3671779930591583,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0351257324219,0.8851243257522583,0.3179551362991333,0.3016604781150818,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935884594917297,0.2265657037496566,0.1594888865947723,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335667252540588,0.2639563977718353,0.2511682510375976,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617904305458069,0.1307095885276794,0.5960476994514465,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883318901062011,1.0,1.0,0.7132200598716736,1.0,-2.011172294616699,0.9514028429985046,1.0597693920135498,0.4894706606864929,0.9921726584434508,0.9921726584434508,0.0,76.4649429321289,52.0,52095.54296875,0.0,723.6571655273438,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32431.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530353665351868,1.0,0.0,0.0,3.765096664428711,3.7651212215423584,9.459006946599402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.41796875,0.0,1637.4906005859375,1895.4371337890625,0.0,2051.768310546875,0.9285001754760742,1.0,0.0,3.0,1.0,0.0
17666280,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687812924385072,0.4073820114135742,0.3671779930591583,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0351257324219,0.8851243257522583,0.3179551362991333,0.3016604781150818,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935884594917297,0.2265657037496566,0.1594888865947723,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335667252540588,0.2639563977718353,0.2511682510375976,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617904305458069,0.1307095885276794,0.5960476994514465,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883318901062011,1.0,1.0,0.7132200598716736,1.0,-2.011172294616699,0.9514028429985046,1.0597693920135498,0.4894706606864929,0.9921726584434508,0.9921726584434508,0.0,76.4649429321289,52.0,52095.54296875,0.0,723.6571655273438,1.0,280.3431091308594,283.6533508300781,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32431.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530353665351868,1.0,0.0,0.0,3.765096664428711,3.7651212215423584,9.459006946599402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.41796875,0.0,1637.4906005859375,1895.4371337890625,0.0,2051.768310546875,0.9285001754760742,1.0,0.0,3.0,1.0,0.0
17666340,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994677186012268,0.4054632782936096,0.3655141592025757,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.9178125858306884,0.3203187584877014,0.3037570714950561,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199399709701538,0.2273474037647247,0.159916490316391,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601864576339722,0.2648554742336273,0.2518591582775116,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840505599975586,0.1307892501354217,0.5952083468437195,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806197345256805,1.0,1.0,0.7137756943702698,1.0,-2.0120320320129395,0.9515864253044128,1.0604455471038818,0.4895071685314178,0.8644255995750427,0.8644255995750427,0.0,67.7785873413086,40.0,52689.52734375,0.0,694.5974731445312,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615731954574585,1.0,0.0,0.0,3.650113105773926,3.650137662887573,8.890085609891685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.23388671875,0.0,1560.3052978515625,1895.4371337890625,0.0,2126.385498046875,0.9079781770706176,1.0,0.0,3.0,1.0,0.0
17666400,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994677186012268,0.4054632782936096,0.3655141592025757,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8774719238281,0.9178125858306884,0.3203187584877014,0.3037570714950561,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199399709701538,0.2273474037647247,0.159916490316391,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601864576339722,0.2648554742336273,0.2518591582775116,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840505599975586,0.1307892501354217,0.5952083468437195,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806197345256805,1.0,1.0,0.7137756943702698,1.0,-2.0120320320129395,0.9515864253044128,1.0604455471038818,0.4895071685314178,0.8644255995750427,0.8644255995750427,0.0,67.7785873413086,40.0,52689.52734375,0.0,694.5974731445312,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615731954574585,1.0,0.0,0.0,3.650113105773926,3.650137662887573,8.890085609891685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.23388671875,0.0,1560.3052978515625,1895.4371337890625,0.0,2126.385498046875,0.9079781770706176,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.40872323513031,0.3376064598560333,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.9566437005996704,0.3233009278774261,0.3060429096221924,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8472903966903687,0.228585347533226,0.160432368516922,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8911283016204834,0.2661966979503631,0.2526552677154541,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7089018225669861,0.1311235129833221,0.594691812992096,284.9966735839844,284.95001220703125,302.02069091796875,296.9017333984375,299.5147705078125,297.2630615234375,284.99822998046875,1.0,0.370689332485199,1.0,1.0,0.71429443359375,1.0,-1.9942407608032229,0.9440243244171144,1.0502164363861084,0.4784858524799347,0.9642955660820008,0.9642955660820008,0.0,59.48778533935547,43.0,51674.51171875,0.0,648.2877807617188,1.0,280.3427734375,283.625732421875,299.869384765625,303.20635986328125,293.1499938964844,293.1499938964844,280.04998779296875,33692.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511962056159973,1.0,0.0,0.0,3.763149738311768,3.763174533843994,9.449227604818588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.595703125,0.0,1644.93603515625,1895.4371337890625,0.0,2035.8089599609373,0.9287169575691224,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.40872323513031,0.3376064598560333,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967041015625,0.9566437005996704,0.3233009278774261,0.3060429096221924,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8472903966903687,0.228585347533226,0.160432368516922,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8911283016204834,0.2661966979503631,0.2526552677154541,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7089018225669861,0.1311235129833221,0.594691812992096,284.9966735839844,284.95001220703125,302.02069091796875,296.9017333984375,299.5147705078125,297.2630615234375,284.99822998046875,1.0,0.370689332485199,1.0,1.0,0.71429443359375,1.0,-1.9942407608032229,0.9440243244171144,1.0502164363861084,0.4784858524799347,0.9642955660820008,0.9642955660820008,0.0,59.48778533935547,43.0,51674.51171875,0.0,648.2877807617188,1.0,280.3427734375,283.625732421875,299.869384765625,303.20635986328125,293.1499938964844,293.1499938964844,280.04998779296875,33692.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511962056159973,1.0,0.0,0.0,3.763149738311768,3.763174533843994,9.449227604818588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.595703125,0.0,1644.93603515625,1895.4371337890625,0.0,2035.8089599609373,0.9287169575691224,1.0,0.0,3.0,1.0,0.0
17666580,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.4142538607120514,0.3202190995216369,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670349121094,0.9760813117027284,0.325664073228836,0.3083417415618896,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8630010485649109,0.2293677926063537,0.1609962284564972,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9087269902229308,0.2670815587043762,0.2535171806812286,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7216821908950806,0.1314387321472168,0.5957357287406921,284.8666381835937,284.95001220703125,302.0892028808594,296.9408874511719,299.54937744140625,297.2659912109375,284.8753356933594,1.0,0.3643289804458618,1.0,1.0,0.714813232421875,1.0,-1.9698374271392824,0.9302212595939636,1.0396161079406738,0.4771210849285126,0.8380733728408813,0.8380733728408813,0.0,55.71638870239258,61.0,51725.11328125,0.0,619.8783569335938,1.0,280.05694580078125,283.5101013183594,299.9462890625,303.3537292480469,293.1499938964844,293.1499938964844,280.3500061035156,41428.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565242052078247,1.0,0.0,0.0,3.571962118148804,3.571986436843872,8.513477496308042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.6904296875,0.0,1487.816650390625,1895.4371337890625,0.0,2082.15576171875,0.8923888802528381,1.0,0.0,3.0,1.0,0.0
17666640,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.4142538607120514,0.3202190995216369,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8670349121094,0.9760813117027284,0.325664073228836,0.3083417415618896,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8630010485649109,0.2293677926063537,0.1609962284564972,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9087269902229308,0.2670815587043762,0.2535171806812286,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7216821908950806,0.1314387321472168,0.5957357287406921,284.8666381835937,284.95001220703125,302.0892028808594,296.9408874511719,299.54937744140625,297.2659912109375,284.8753356933594,1.0,0.3643289804458618,1.0,1.0,0.714813232421875,1.0,-1.9698374271392824,0.9302212595939636,1.0396161079406738,0.4771210849285126,0.8380733728408813,0.8380733728408813,0.0,55.71638870239258,61.0,51725.11328125,0.0,619.8783569335938,1.0,280.05694580078125,283.5101013183594,299.9462890625,303.3537292480469,293.1499938964844,293.1499938964844,280.3500061035156,41428.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565242052078247,1.0,0.0,0.0,3.571962118148804,3.571986436843872,8.513477496308042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.6904296875,0.0,1487.816650390625,1895.4371337890625,0.0,2082.15576171875,0.8923888802528381,1.0,0.0,3.0,1.0,0.0
17666700,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.4175246953964233,0.3194388747215271,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0223083496094,0.9779709577560424,0.3271594643592834,0.3095399737358093,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8642612099647522,0.2300036549568176,0.1613116264343261,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.9101635813713074,0.2677614688873291,0.253987044095993,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7225558161735535,0.1317284256219864,0.5965883135795593,285.0216064453125,284.95001220703125,302.1239013671875,296.9608154296875,299.5682373046875,297.2709655761719,285.0326843261719,1.0,0.3645901978015899,1.0,1.0,0.7150726318359375,1.0,-1.969523549079895,0.9299333095550536,1.0395901203155518,0.4770207107067108,0.9378206729888916,0.9378206729888916,0.0,55.56446838378906,61.0,51199.5859375,0.0,620.0077514648438,1.0,280.2998352050781,283.6718139648437,299.9073791503906,303.1599426269531,293.1499938964844,293.1499938964844,280.3500061035156,34738.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478935122489929,1.0,0.0,0.0,3.619229078292847,3.619252443313599,8.740281600694288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.587890625,0.0,1489.843994140625,1895.4371337890625,0.0,2007.2552490234373,0.900014340877533,1.0,0.0,3.0,1.0,0.0
17666760,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9990000128746032,0.4201178550720215,0.3224146366119385,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0340270996094,0.9767096042633056,0.328862190246582,0.3111053109169006,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8625698089599609,0.2308152467012405,0.1618557423353195,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9080910086631776,0.2686218917369842,0.2547664046287536,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.7211112976074219,0.1321231871843338,0.5983085632324219,285.0341491699219,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.2766418457031,285.0322570800781,1.0,0.3667570650577545,1.0,1.0,0.7150337100028992,1.0,-1.9786231517791748,0.9344872236251832,1.0441359281539917,0.479470431804657,0.9745717644691468,0.9745717644691468,0.0,56.353782653808594,79.0,51566.859375,0.0,629.57568359375,1.0,280.34246826171875,283.65936279296875,299.9450378417969,303.2547607421875,293.1499938964844,293.1499938964844,280.04998779296875,32542.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448806166648865,1.0,0.0,0.0,3.717889070510864,3.7179131507873535,9.223296046911856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.80859375,0.0,1583.6689453125,1895.4371337890625,0.0,1981.327392578125,0.918099045753479,1.0,0.0,3.0,1.0,0.0
17666820,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.4195934534072876,0.3416990935802459,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.9611781239509584,0.3315024375915527,0.3139493763446808,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8479581475257874,0.2317854762077331,0.1627771258354187,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8916015028953552,0.2697021067142486,0.2561141550540924,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7087085247039795,0.1325392574071884,0.6014305353164673,284.9106140136719,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724609375,284.9188232421875,1.0,0.3757118880748749,1.0,1.0,0.7149558663368225,1.0,-2.011659383773804,0.950974941253662,1.0606844425201416,0.4885879456996918,0.8804624676704407,0.8804624676704407,0.0,60.97890472412109,82.0,52938.96484375,0.0,671.0125732421875,1.0,280.0569152832031,283.5277099609375,300.04718017578125,303.5029602050781,293.1499938964844,293.1499938964844,280.3500061035156,38206.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543123364448547,1.0,0.0,0.0,3.6397409439086914,3.63976526260376,8.839633096613397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.392578125,0.0,1538.2449951171875,1895.4371337890625,0.0,2062.873779296875,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
17666880,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9990000128746032,0.4195934534072876,0.3416990935802459,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.9611781239509584,0.3315024375915527,0.3139493763446808,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8479581475257874,0.2317854762077331,0.1627771258354187,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8916015028953552,0.2697021067142486,0.2561141550540924,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7087085247039795,0.1325392574071884,0.6014305353164673,284.9106140136719,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724609375,284.9188232421875,1.0,0.3757118880748749,1.0,1.0,0.7149558663368225,1.0,-2.011659383773804,0.950974941253662,1.0606844425201416,0.4885879456996918,0.8804624676704407,0.8804624676704407,0.0,60.97890472412109,82.0,52938.96484375,0.0,671.0125732421875,1.0,280.0569152832031,283.5277099609375,300.04718017578125,303.5029602050781,293.1499938964844,293.1499938964844,280.3500061035156,38206.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543123364448547,1.0,0.0,0.0,3.6397409439086914,3.63976526260376,8.839633096613397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.392578125,0.0,1538.2449951171875,1895.4371337890625,0.0,2062.873779296875,0.9050654768943788,1.0,0.0,3.0,1.0,0.0
17666940,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4146910011768341,0.3597082197666168,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.9467883110046388,0.3347996175289154,0.3169654309749603,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8359144926071167,0.2332767397165298,0.1637808829545974,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777961730957031,0.2713028788566589,0.2575730681419372,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970888376235962,0.1330636590719223,0.604167103767395,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.09942626953125,1.0,0.3836952149868011,1.0,1.0,0.7148780226707458,1.0,-2.0431599617004395,0.9666653275489808,1.0764946937561035,0.4974642693996429,1.0,1.0,0.0,65.53627014160156,85.0,53287.890625,0.0,712.2144165039062,1.0,280.3431396484375,283.693603515625,300.0538024902344,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32525.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486155033111572,1.0,0.0,0.0,3.800403356552124,3.800428152084351,9.637240054871654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3486328125,0.0,1679.961181640625,1895.4371337890625,0.0,2013.4854736328125,0.9364009499549866,1.0,0.0,3.0,1.0,0.0
17667000,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9990000128746032,0.4146910011768341,0.3597082197666168,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0985412597656,0.9467883110046388,0.3347996175289154,0.3169654309749603,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8359144926071167,0.2332767397165298,0.1637808829545974,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777961730957031,0.2713028788566589,0.2575730681419372,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.6970888376235962,0.1330636590719223,0.604167103767395,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.09942626953125,1.0,0.3836952149868011,1.0,1.0,0.7148780226707458,1.0,-2.0431599617004395,0.9666653275489808,1.0764946937561035,0.4974642693996429,1.0,1.0,0.0,65.53627014160156,85.0,53287.890625,0.0,712.2144165039062,1.0,280.3431396484375,283.693603515625,300.0538024902344,303.4657592773437,293.1499938964844,293.1499938964844,280.04998779296875,32525.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486155033111572,1.0,0.0,0.0,3.800403356552124,3.800428152084351,9.637240054871654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.3486328125,0.0,1679.961181640625,1895.4371337890625,0.0,2013.4854736328125,0.9364009499549866,1.0,0.0,3.0,1.0,0.0
17667060,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9913467764854432,0.4074234962463379,0.3685186803340912,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9287270307540894,0.3373708724975586,0.3198764026165008,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8221010565757751,0.2341702729463577,0.1647323220968246,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8620691895484924,0.2723251581192016,0.2589786648750305,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6833463311195374,0.1331287622451782,0.6062382459640503,284.91656494140625,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2653503417969,284.9168701171875,1.0,0.3907603621482849,1.0,1.0,0.7162055969238281,1.0,-2.062225818634033,0.9755565524101256,1.0866692066192627,0.502463698387146,0.936893343925476,0.936893343925476,0.0,70.87545776367188,88.0,54795.16796875,0.0,746.9102172851562,1.0,280.0559387207031,283.4847106933594,300.1463623046875,303.7351379394531,293.1499938964844,293.1499938964844,279.75,36092.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613831162452698,1.0,0.0,0.0,3.819702386856079,3.819728136062622,9.73536771198269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6748046875,0.0,1731.0194091796875,1895.4371337890625,0.0,2124.715087890625,0.9430189728736876,1.0,0.0,3.0,1.0,0.0
17667120,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9913467764854432,0.4074234962463379,0.3685186803340912,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91656494140625,0.9287270307540894,0.3373708724975586,0.3198764026165008,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8221010565757751,0.2341702729463577,0.1647323220968246,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8620691895484924,0.2723251581192016,0.2589786648750305,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6833463311195374,0.1331287622451782,0.6062382459640503,284.91656494140625,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.2653503417969,284.9168701171875,1.0,0.3907603621482849,1.0,1.0,0.7162055969238281,1.0,-2.062225818634033,0.9755565524101256,1.0866692066192627,0.502463698387146,0.936893343925476,0.936893343925476,0.0,70.87545776367188,88.0,54795.16796875,0.0,746.9102172851562,1.0,280.0559387207031,283.4847106933594,300.1463623046875,303.7351379394531,293.1499938964844,293.1499938964844,279.75,36092.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613831162452698,1.0,0.0,0.0,3.819702386856079,3.819728136062622,9.73536771198269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.6748046875,0.0,1731.0194091796875,1895.4371337890625,0.0,2124.715087890625,0.9430189728736876,1.0,0.0,3.0,1.0,0.0
17667180,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9673110842704772,0.4027472138404846,0.3637042641639709,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8691711425781,0.9068020582199096,0.3393373191356659,0.3220065236091614,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8045506477355957,0.2345239073038101,0.1651873737573623,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8436716794967651,0.272792637348175,0.2597071230411529,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.666625440120697,0.1326870620250702,0.605729341506958,284.86871337890625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.8780517578125,1.0,0.3959572613239288,1.0,1.0,0.7175332307815552,1.0,-2.060164451599121,0.9739705324172974,1.0861939191818235,0.5013477802276611,0.8341533541679382,0.8341533541679382,0.0,77.2457504272461,91.0,54896.17578125,0.0,767.3905639648438,1.0,279.7572937011719,283.4497985839844,300.1585388183594,303.770751953125,293.1499938964844,293.1499938964844,280.04998779296875,42209.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673914432525635,1.0,0.0,0.0,3.5477683544158936,3.547792673110962,8.398540671805677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.3994140625,0.0,1467.5352783203125,1895.4371337890625,0.0,2177.70947265625,0.8887155652046204,1.0,0.0,3.0,1.0,0.0
17667240,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.9673110842704772,0.4027472138404846,0.3637042641639709,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8691711425781,0.9068020582199096,0.3393373191356659,0.3220065236091614,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8045506477355957,0.2345239073038101,0.1651873737573623,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8436716794967651,0.272792637348175,0.2597071230411529,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.666625440120697,0.1326870620250702,0.605729341506958,284.86871337890625,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2570495605469,284.8780517578125,1.0,0.3959572613239288,1.0,1.0,0.7175332307815552,1.0,-2.060164451599121,0.9739705324172974,1.0861939191818235,0.5013477802276611,0.8341533541679382,0.8341533541679382,0.0,77.2457504272461,91.0,54896.17578125,0.0,767.3905639648438,1.0,279.7572937011719,283.4497985839844,300.1585388183594,303.770751953125,293.1499938964844,293.1499938964844,280.04998779296875,42209.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673914432525635,1.0,0.0,0.0,3.5477683544158936,3.547792673110962,8.398540671805677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.3994140625,0.0,1467.5352783203125,1895.4371337890625,0.0,2177.70947265625,0.8887155652046204,1.0,0.0,3.0,1.0,0.0
17667300,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9583153128623962,0.4019733667373657,0.3626090586185455,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.9003607034683228,0.3407678306102752,0.3232398331165313,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7984236478805542,0.2350689619779586,0.1655088514089584,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377310037612915,0.273388147354126,0.2601906359195709,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.6609835028648376,0.1326458007097244,0.6055424213409424,285.01611328125,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585144042969,285.025634765625,1.0,0.3982073068618774,1.0,1.0,0.7181969881057739,1.0,-2.061068058013916,0.9741533994674684,1.0869146585464478,0.501288115978241,0.9286958575248718,0.9286958575248718,0.0,79.73348236083984,91.0,54406.76171875,0.0,776.897216796875,1.0,279.9998779296875,283.60076904296875,300.1171875,303.5734558105469,293.1499938964844,293.1499938964844,280.04998779296875,34993.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592887878417969,1.0,0.0,0.0,3.60266637802124,3.602689743041992,8.660468893140205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.9228515625,0.0,1473.708740234375,1895.4371337890625,0.0,2106.33740234375,0.8965230584144592,1.0,0.0,3.0,1.0,0.0
17667360,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9516724944114684,0.4015710353851318,0.3622213900089264,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01934814453125,0.896179735660553,0.3423633575439453,0.3247765898704529,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942671775817871,0.2357636392116546,0.1660192459821701,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8336949348449707,0.2741386294364929,0.2609308063983917,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.657063364982605,0.1327310502529144,0.6060716509819031,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621459960937,285.0167541503906,1.0,0.4003901481628418,1.0,1.0,0.7186107635498047,1.0,-2.064583539962769,0.9757278561592102,1.0888557434082031,0.5020765066146851,0.9559776186943054,0.9559776186943054,0.0,81.76481628417969,94.0,54676.56640625,0.0,787.0682983398438,1.0,280.04248046875,283.58331298828125,300.1516418457031,303.6631774902344,293.1499938964844,293.1499938964844,279.75,32975.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565589547157288,1.0,0.0,0.0,3.693127155303955,3.693151235580444,9.100847364607034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.759765625,0.0,1558.783203125,1895.4371337890625,0.0,2082.459228515625,0.9127248525619508,1.0,0.0,3.0,1.0,0.0
17667420,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9377624988555908,0.3995134234428406,0.3608222007751465,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8878255486488342,0.3447334766387939,0.3273786604404449,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859287858009338,0.2364840507507324,0.166768729686737,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8257085680961609,0.2749795019626617,0.2620576620101928,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6495693325996399,0.1326252669095993,0.6067236065864563,284.89764404296875,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043916463851928,1.0,1.0,0.7194383144378662,1.0,-2.069068670272827,0.9776034951210022,1.0914652347564695,0.503041684627533,0.8517980575561523,0.8517980575561523,0.0,85.83262634277344,97.0,55256.8359375,0.0,805.2921752929688,1.0,279.75732421875,283.46539306640625,300.237548828125,303.859130859375,293.1499938964844,293.1499938964844,280.04998779296875,39574.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763992190361023,1.0,0.0,0.0,3.557431221008301,3.557455062866211,8.444352488368168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8974609375,0.0,1458.6634521484375,1895.4371337890625,0.0,2147.678955078125,0.8878988027572632,1.0,0.0,3.0,1.0,0.0
17667480,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9377624988555908,0.3995134234428406,0.3608222007751465,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89801025390625,0.8878255486488342,0.3447334766387939,0.3273786604404449,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859287858009338,0.2364840507507324,0.166768729686737,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8257085680961609,0.2749795019626617,0.2620576620101928,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6495693325996399,0.1326252669095993,0.6067236065864563,284.89764404296875,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043916463851928,1.0,1.0,0.7194383144378662,1.0,-2.069068670272827,0.9776034951210022,1.0914652347564695,0.503041684627533,0.8517980575561523,0.8517980575561523,0.0,85.83262634277344,97.0,55256.8359375,0.0,805.2921752929688,1.0,279.75732421875,283.46539306640625,300.237548828125,303.859130859375,293.1499938964844,293.1499938964844,280.04998779296875,39574.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763992190361023,1.0,0.0,0.0,3.557431221008301,3.557455062866211,8.444352488368168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8974609375,0.0,1458.6634521484375,1895.4371337890625,0.0,2147.678955078125,0.8878988027572632,1.0,0.0,3.0,1.0,0.0
17667540,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.926702916622162,0.3987464010715484,0.3599148988723755,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03631591796875,0.8818930983543396,0.3477689027786255,0.3301499783992767,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797738909721375,0.2377469390630722,0.1676107347011566,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197265863418579,0.2763537168502807,0.2633016705513,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439604163169861,0.132819190621376,0.6076868176460266,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080884158611297,1.0,1.0,0.720265805721283,1.0,-2.074964761734009,0.9802043437957764,1.094760537147522,0.5043156147003174,0.9802504777908324,0.9802504777908324,0.0,89.33080291748047,100.0,55119.890625,0.0,822.8341064453125,1.0,280.042724609375,283.587890625,300.23687744140625,303.7764892578125,293.1499938964844,293.1499938964844,279.75,32186.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555678486824036,1.0,0.0,0.0,3.71987247467041,3.71989631652832,9.233139053321792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.2646484375,0.0,1583.220703125,1895.4371337890625,0.0,2073.81201171875,0.9180965423583984,1.0,0.0,3.0,1.0,0.0
17667600,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.926702916622162,0.3987464010715484,0.3599148988723755,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03631591796875,0.8818930983543396,0.3477689027786255,0.3301499783992767,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797738909721375,0.2377469390630722,0.1676107347011566,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197265863418579,0.2763537168502807,0.2633016705513,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439604163169861,0.132819190621376,0.6076868176460266,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645263671875,285.0328369140625,1.0,0.4080884158611297,1.0,1.0,0.720265805721283,1.0,-2.074964761734009,0.9802043437957764,1.094760537147522,0.5043156147003174,0.9802504777908324,0.9802504777908324,0.0,89.33080291748047,100.0,55119.890625,0.0,822.8341064453125,1.0,280.042724609375,283.587890625,300.23687744140625,303.7764892578125,293.1499938964844,293.1499938964844,279.75,32186.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555678486824036,1.0,0.0,0.0,3.71987247467041,3.71989631652832,9.233139053321792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.2646484375,0.0,1583.220703125,1895.4371337890625,0.0,2073.81201171875,0.9180965423583984,1.0,0.0,3.0,1.0,0.0
17667660,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157990217208862,0.3967249095439911,0.3585963249206543,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.876140832901001,0.3500663936138153,0.3326894342899322,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738020420074463,0.2384215742349624,0.1683286279439926,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138195872306824,0.2771472334861755,0.2643856406211853,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387240290641785,0.1327707320451736,0.6086080074310303,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116082787513733,1.0,1.0,0.721067488193512,1.0,-2.0797064304351807,0.9822184443473816,1.0974878072738647,0.5053746700286865,0.8630908727645874,0.8630908727645874,0.0,92.84954071044922,103.0,55799.97265625,0.0,839.5056762695312,1.0,279.7569885253906,283.4442138671875,300.3165588378906,303.9759826660156,293.1499938964844,293.1499938964844,280.04998779296875,39159.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643128633499146,1.0,0.0,0.0,3.612085103988648,3.6121091842651367,8.705810614628717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.150390625,0.0,1514.78662109375,1895.4371337890625,0.0,2150.506591796875,0.8994085192680359,1.0,0.0,3.0,1.0,0.0
17667720,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157990217208862,0.3967249095439911,0.3585963249206543,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8900146484375,0.876140832901001,0.3500663936138153,0.3326894342899322,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738020420074463,0.2384215742349624,0.1683286279439926,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138195872306824,0.2771472334861755,0.2643856406211853,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387240290641785,0.1327707320451736,0.6086080074310303,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116082787513733,1.0,1.0,0.721067488193512,1.0,-2.0797064304351807,0.9822184443473816,1.0974878072738647,0.5053746700286865,0.8630908727645874,0.8630908727645874,0.0,92.84954071044922,103.0,55799.97265625,0.0,839.5056762695312,1.0,279.7569885253906,283.4442138671875,300.3165588378906,303.9759826660156,293.1499938964844,293.1499938964844,280.04998779296875,39159.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643128633499146,1.0,0.0,0.0,3.612085103988648,3.6121091842651367,8.705810614628717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.150390625,0.0,1514.78662109375,1895.4371337890625,0.0,2150.506591796875,0.8994085192680359,1.0,0.0,3.0,1.0,0.0
17667780,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071327447891236,0.395972192287445,0.3576652407646179,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.8717489242553711,0.3530471920967102,0.3353758156299591,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690716981887817,0.2396499067544937,0.1691251397132873,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089287281036377,0.2784808278083801,0.2655631303787231,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344285607337952,0.1329803615808487,0.6095883846282959,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149660170078277,1.0,1.0,0.7218691110610962,1.0,-2.085357666015625,0.9847115874290466,1.1006462574005127,0.506591796875,0.9947127103805542,0.9947127103805542,0.0,96.03321075439452,106.0,55603.4453125,0.0,855.8880004882812,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.88067626953125,293.1499938964844,293.1499938964844,279.75,32299.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562968730926514,1.0,0.0,0.0,3.764320611953736,3.764345169067383,9.45510805649974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.63671875,0.0,1635.5628662109375,1895.4371337890625,0.0,2080.17138671875,0.9282212853431702,1.0,0.0,3.0,1.0,0.0
17667840,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071327447891236,0.395972192287445,0.3576652407646179,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.8717489242553711,0.3530471920967102,0.3353758156299591,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690716981887817,0.2396499067544937,0.1691251397132873,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089287281036377,0.2784808278083801,0.2655631303787231,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344285607337952,0.1329803615808487,0.6095883846282959,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149660170078277,1.0,1.0,0.7218691110610962,1.0,-2.085357666015625,0.9847115874290466,1.1006462574005127,0.506591796875,0.9947127103805542,0.9947127103805542,0.0,96.03321075439452,106.0,55603.4453125,0.0,855.8880004882812,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.88067626953125,293.1499938964844,293.1499938964844,279.75,32299.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562968730926514,1.0,0.0,0.0,3.764320611953736,3.764345169067383,9.45510805649974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.63671875,0.0,1635.5628662109375,1895.4371337890625,0.0,2080.17138671875,0.9282212853431702,1.0,0.0,3.0,1.0,0.0
17667900,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034419059753418,0.3951451182365417,0.3572867214679718,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804931640625,0.8699240684509277,0.3542909622192383,0.3367941081523895,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670707702636719,0.2400780320167541,0.169577956199646,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067785501480103,0.2789676189422607,0.266228973865509,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326069235801697,0.1330233365297317,0.6103834509849548,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166602492332458,1.0,1.0,0.7222699522972107,1.0,-2.088907718658448,0.9863057136535645,1.1026020050048828,0.5074538588523865,0.8975983262062073,0.8975983262062073,0.0,97.56028747558594,106.0,56550.96484375,0.0,864.537353515625,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.12969970703125,293.1499938964844,293.1499938964844,279.75,35829.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632681131362915,1.0,0.0,0.0,3.76642107963562,3.766446113586426,9.465662742513814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.80078125,0.0,1665.2723388671875,1895.4371337890625,0.0,2141.29833984375,0.9292024970054626,1.0,0.0,3.0,1.0,0.0
17667960,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988221287727356,0.3939992487430572,0.3563916981220245,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.8672471046447754,0.3552991449832916,0.3378733992576599,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642837762832642,0.2403078824281692,0.1698289364576339,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8037779927253723,0.2792524397373199,0.2666226625442505,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302043795585632,0.1329423934221267,0.6105374693870544,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8885803222656,1.0,0.418255478143692,1.0,1.0,0.7226893901824951,1.0,-2.090090274810791,0.9867176413536072,1.1033726930618286,0.5076438784599304,0.8711504340171814,0.8711504340171814,0.0,99.32977294921876,109.0,56303.234375,0.0,871.9122314453125,1.0,279.7566833496094,283.4247436523437,300.3817443847656,304.07598876953125,293.1499938964844,293.1499938964844,280.04998779296875,39187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651621103286743,1.0,0.0,0.0,3.6631696224212646,3.663194179534912,8.95379912435601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.9658203125,0.0,1571.8057861328125,1895.4371337890625,0.0,2158.000244140625,0.9105175733566284,1.0,0.0,3.0,1.0,0.0
17668020,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918795585632324,0.393300324678421,0.3554880917072296,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.8637151718139648,0.3582498133182525,0.340512603521347,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603904008865356,0.2415324449539184,0.1706109642982483,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994615435600281,0.2805774807929992,0.2677760124206543,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265788674354553,0.1331586688756942,0.6115075349807739,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.421447217464447,1.0,1.0,0.7235283851623535,1.0,-2.0956592559814453,0.9891589283943176,1.106500267982483,0.508820116519928,1.0,1.0,0.0,102.37525939941406,112.0,56041.54296875,0.0,887.8860473632812,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97027587890625,293.1499938964844,293.1499938964844,279.75,32576.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572243213653564,1.0,0.0,0.0,3.802931308746338,3.802956104278565,9.65006506703503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.9228515625,0.0,1683.3699951171875,1895.4371337890625,0.0,2088.271240234375,0.9371040463447572,1.0,0.0,3.0,1.0,0.0
