time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918795585632324,0.393300324678421,0.3554880917072296,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.8637151718139648,0.3582498133182525,0.340512603521347,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603904008865356,0.2415324449539184,0.1706109642982483,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994615435600281,0.2805774807929992,0.2677760124206543,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265788674354553,0.1331586688756942,0.6115075349807739,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.421447217464447,1.0,1.0,0.7235283851623535,1.0,-2.0956592559814453,0.9891589283943176,1.106500267982483,0.508820116519928,1.0,1.0,0.0,102.37525939941406,112.0,56041.54296875,0.0,887.8860473632812,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97027587890625,293.1499938964844,293.1499938964844,279.75,32576.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572243213653564,1.0,0.0,0.0,3.802931308746338,3.802956104278565,9.65006506703503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.9228515625,0.0,1683.3699951171875,1895.4371337890625,0.0,2088.271240234375,0.9371040463447572,1.0,0.0,3.0,1.0,0.0
17668140,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846376538276672,0.3913915753364563,0.3542717397212982,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.8599631786346436,0.3604616224765777,0.3429759442806244,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563490271568298,0.2421874403953552,0.171312928199768,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949628829956055,0.2813432216644287,0.2688299119472503,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228917837142944,0.1331294029951095,0.612485408782959,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.424621433019638,1.0,1.0,0.7243673205375671,1.0,-2.10044527053833,0.9911879897117616,1.1092572212219238,0.5098774433135986,0.8809531331062317,0.8809531331062317,0.0,105.57494354248048,115.0,56782.15234375,0.0,903.7576293945312,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.160400390625,293.1499938964844,293.1499938964844,280.04998779296875,38933.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660887241363525,1.0,0.0,0.0,3.7112419605255127,3.7112669944763184,9.190345053866622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.109375,0.0,1624.6966552734375,1895.4371337890625,0.0,2166.18603515625,0.920891284942627,1.0,0.0,3.0,1.0,0.0
17668200,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846376538276672,0.3913915753364563,0.3542717397212982,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8816223144531,0.8599631786346436,0.3604616224765777,0.3429759442806244,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563490271568298,0.2421874403953552,0.171312928199768,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949628829956055,0.2813432216644287,0.2688299119472503,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228917837142944,0.1331294029951095,0.612485408782959,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.424621433019638,1.0,1.0,0.7243673205375671,1.0,-2.10044527053833,0.9911879897117616,1.1092572212219238,0.5098774433135986,0.8809531331062317,0.8809531331062317,0.0,105.57494354248048,115.0,56782.15234375,0.0,903.7576293945312,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.160400390625,293.1499938964844,293.1499938964844,280.04998779296875,38933.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660887241363525,1.0,0.0,0.0,3.7112419605255127,3.7112669944763184,9.190345053866622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.109375,0.0,1624.6966552734375,1895.4371337890625,0.0,2166.18603515625,0.920891284942627,1.0,0.0,3.0,1.0,0.0
17668260,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784640431404114,0.3907467424869537,0.353413462638855,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.8569807410240173,0.3633755147457123,0.3455736339092254,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530187368392944,0.2434104233980178,0.1720897555351257,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911842465400696,0.2826637029647827,0.2699734270572662,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.619619607925415,0.133350670337677,0.6134630441665649,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277232587337494,1.0,1.0,0.7252103686332703,1.0,-2.1060094833374023,0.9936306476593018,1.1123788356781006,0.5110453367233276,1.0,1.0,0.0,108.55998992919922,118.0,56415.51953125,0.0,919.6651000976562,1.0,280.0433959960937,283.56329345703125,300.4144287109375,304.0443115234375,293.1499938964844,293.1499938964844,279.75,33075.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758342981338501,1.0,0.0,0.0,3.8321263790130615,3.8321516513824463,9.798800419957845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.3779296875,0.0,1722.4150390625,1895.4371337890625,0.0,2098.0546875,0.9439826607704164,1.0,0.0,3.0,1.0,0.0
17668320,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8784640431404114,0.3907467424869537,0.353413462638855,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04150390625,0.8569807410240173,0.3633755147457123,0.3455736339092254,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530187368392944,0.2434104233980178,0.1720897555351257,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911842465400696,0.2826637029647827,0.2699734270572662,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.619619607925415,0.133350670337677,0.6134630441665649,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277232587337494,1.0,1.0,0.7252103686332703,1.0,-2.1060094833374023,0.9936306476593018,1.1123788356781006,0.5110453367233276,1.0,1.0,0.0,108.55998992919922,118.0,56415.51953125,0.0,919.6651000976562,1.0,280.0433959960937,283.56329345703125,300.4144287109375,304.0443115234375,293.1499938964844,293.1499938964844,279.75,33075.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758342981338501,1.0,0.0,0.0,3.8321263790130615,3.8321516513824463,9.798800419957845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.3779296875,0.0,1722.4150390625,1895.4371337890625,0.0,2098.0546875,0.9439826607704164,1.0,0.0,3.0,1.0,0.0
17668380,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720144629478455,0.3889212608337402,0.3522749841213226,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8537645936012268,0.3655531108379364,0.3480105400085449,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495309114456177,0.2440732717514038,0.1727989763021469,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872238755226135,0.2834356725215912,0.2710351645946502,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162216067314148,0.1333352178335189,0.6144968271255493,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308333396911621,1.0,1.0,0.7260534167289734,1.0,-2.110942840576172,0.9957367181777954,1.115206003189087,0.5121358036994934,0.889470636844635,0.889470636844635,0.0,111.70866394042967,121.0,57182.65234375,0.0,935.6358642578124,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2281188964844,293.1499938964844,293.1499938964844,280.04998779296875,38837.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767240583896637,1.0,0.0,0.0,3.747619867324829,3.747645378112793,9.371397027280182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.73046875,0.0,1666.3070068359375,1895.4371337890625,0.0,2176.3740234375,0.9289185404777528,1.0,0.0,3.0,1.0,0.0
17668440,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720144629478455,0.3889212608337402,0.3522749841213226,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822326660156,0.8537645936012268,0.3655531108379364,0.3480105400085449,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495309114456177,0.2440732717514038,0.1727989763021469,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872238755226135,0.2834356725215912,0.2710351645946502,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162216067314148,0.1333352178335189,0.6144968271255493,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308333396911621,1.0,1.0,0.7260534167289734,1.0,-2.110942840576172,0.9957367181777954,1.115206003189087,0.5121358036994934,0.889470636844635,0.889470636844635,0.0,111.70866394042967,121.0,57182.65234375,0.0,935.6358642578124,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.2281188964844,293.1499938964844,293.1499938964844,280.04998779296875,38837.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767240583896637,1.0,0.0,0.0,3.747619867324829,3.747645378112793,9.371397027280182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.73046875,0.0,1666.3070068359375,1895.4371337890625,0.0,2176.3740234375,0.9289185404777528,1.0,0.0,3.0,1.0,0.0
17668500,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8687008023262024,0.3884572088718414,0.3516028523445129,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346069335937,0.8520334362983704,0.3668718039989471,0.3491142392158508,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476707696914673,0.2445828318595886,0.1730820089578628,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851123213768005,0.2839917540550232,0.2714647054672241,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143423914909363,0.1333860903978347,0.6146715879440308,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323199689388275,1.0,1.0,0.7264750003814697,1.0,-2.1125235557556152,0.9963645935058594,1.1161590814590454,0.5123778581619263,0.9909287691116332,0.9909287691116332,0.0,113.32384490966795,121.0,56552.28515625,0.0,942.9517211914062,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0242004394531,293.1499938964844,293.1499938964844,280.04998779296875,34316.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76106196641922,1.0,0.0,0.0,3.785784721374512,3.785809755325317,9.563240155330277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5859375,0.0,1676.4801025390625,1895.4371337890625,0.0,2121.89404296875,0.9366157054901124,1.0,0.0,3.0,1.0,0.0
17668560,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.866443932056427,0.38831627368927,0.3514493703842163,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.046875,0.8511453866958618,0.3684163987636566,0.3505551815032959,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465927600860596,0.2452885806560516,0.173567920923233,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838339805603027,0.2847466170787811,0.2721664607524872,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130850911140442,0.1335595250129699,0.6154851317405701,285.04693603515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.0461730957031,1.0,0.4338782429695129,1.0,1.0,0.726914644241333,1.0,-2.116471290588379,0.9981609582901,1.1183103322982788,0.513278067111969,1.0,1.0,0.0,114.6769027709961,124.0,56737.046875,0.0,951.6024780273438,1.0,280.04327392578125,283.56109619140625,300.44683837890625,304.1000061035156,293.1499938964844,293.1499938964844,279.75,33486.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596896886825562,1.0,0.0,0.0,3.8552887439727774,3.855314254760742,9.917611123455572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.4775390625,0.0,1753.9200439453125,1895.4371337890625,0.0,2109.8515625,0.9495805501937866,1.0,0.0,3.0,1.0,0.0
17668620,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.860645055770874,0.3865599334239959,0.3503757417201996,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.848311185836792,0.3705465495586395,0.3529532253742218,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435118556022644,0.2459513694047927,0.174279436469078,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802879810333252,0.2855179011821747,0.2732302546501159,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097836494445801,0.1335533708333969,0.6165603399276733,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369423389434814,1.0,1.0,0.7277940511703491,1.0,-2.121490716934204,1.0003023147583008,1.121188402175903,0.5143681168556213,0.8972073793411255,0.8972073793411255,0.0,117.8045654296875,112.0,57530.06640625,0.0,967.7257690429688,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767639160156,293.1499938964844,293.1499938964844,280.04998779296875,38683.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686604261398315,1.0,0.0,0.0,3.779973745346069,3.779999494552612,9.533905540592968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4287109375,0.0,1703.4305419921875,1895.4371337890625,0.0,2188.9521484375,0.9359776377677916,1.0,0.0,3.0,1.0,0.0
17668680,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.860645055770874,0.3865599334239959,0.3503757417201996,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.848311185836792,0.3705465495586395,0.3529532253742218,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435118556022644,0.2459513694047927,0.174279436469078,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802879810333252,0.2855179011821747,0.2732302546501159,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097836494445801,0.1335533708333969,0.6165603399276733,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369423389434814,1.0,1.0,0.7277940511703491,1.0,-2.121490716934204,1.0003023147583008,1.121188402175903,0.5143681168556213,0.8972073793411255,0.8972073793411255,0.0,117.8045654296875,112.0,57530.06640625,0.0,967.7257690429688,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767639160156,293.1499938964844,293.1499938964844,280.04998779296875,38683.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686604261398315,1.0,0.0,0.0,3.779973745346069,3.779999494552612,9.533905540592968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4287109375,0.0,1703.4305419921875,1895.4371337890625,0.0,2188.9521484375,0.9359776377677916,1.0,0.0,3.0,1.0,0.0
17668740,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639183044433594,0.3860040605068207,0.3493800461292267,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0505676269531,0.8540118932723999,0.3733591735363006,0.3552273511886596,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477085590362549,0.247170090675354,0.1748858094215393,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850021719932556,0.2868251502513885,0.274137794971466,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128537058830261,0.1337902098894119,0.616572380065918,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350315928459167,1.0,1.0,0.7286733984947205,1.0,-2.1248555183410645,1.0016461610794067,1.1232093572616575,0.5149083137512207,1.0,1.0,0.0,115.39575958251952,100.0,56961.13671875,0.0,962.271728515625,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1333312988281,293.1499938964844,293.1499938964844,279.75,33816.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612346410751343,1.0,0.0,0.0,3.874964475631714,3.874990224838257,1.0019100500358036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8232421875,0.0,1780.8109130859375,1895.4371337890625,0.0,2123.41064453125,0.9541746973991394,1.0,0.0,3.0,1.0,0.0
17668800,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639183044433594,0.3860040605068207,0.3493800461292267,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0505676269531,0.8540118932723999,0.3733591735363006,0.3552273511886596,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7477085590362549,0.247170090675354,0.1748858094215393,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850021719932556,0.2868251502513885,0.274137794971466,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6128537058830261,0.1337902098894119,0.616572380065918,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350315928459167,1.0,1.0,0.7286733984947205,1.0,-2.1248555183410645,1.0016461610794067,1.1232093572616575,0.5149083137512207,1.0,1.0,0.0,115.39575958251952,100.0,56961.13671875,0.0,962.271728515625,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.1333312988281,293.1499938964844,293.1499938964844,279.75,33816.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612346410751343,1.0,0.0,0.0,3.874964475631714,3.874990224838257,1.0019100500358036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.8232421875,0.0,1780.8109130859375,1895.4371337890625,0.0,2123.41064453125,0.9541746973991394,1.0,0.0,3.0,1.0,0.0
17668860,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684942126274109,0.382320374250412,0.3467078804969787,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636169433594,0.8610135912895203,0.3732734322547912,0.3557255268096924,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524576783180237,0.2456835806369781,0.1742304414510727,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905436754226685,0.2853932976722717,0.2733178436756134,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149002313613892,0.1314056664705276,0.6081826090812683,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.86749267578125,1.0,0.4296140968799591,1.0,1.0,0.7295878529548645,1.0,-2.1104166507720947,0.9940792322158812,1.1163374185562134,0.5107133984565735,0.8836665153503418,0.8836665153503418,0.0,111.05828857421876,88.0,57242.4375,0.0,932.7890014648438,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.2771911621094,293.1499938964844,293.1499938964844,280.04998779296875,39655.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696385979652405,1.0,0.0,0.0,3.7767388820648193,3.776764869689941,9.517594889985048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.009765625,0.0,1707.094970703125,1895.4371337890625,0.0,2197.629638671875,0.935694456100464,1.0,0.0,3.0,1.0,0.0
17668920,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684942126274109,0.382320374250412,0.3467078804969787,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8636169433594,0.8610135912895203,0.3732734322547912,0.3557255268096924,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524576783180237,0.2456835806369781,0.1742304414510727,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905436754226685,0.2853932976722717,0.2733178436756134,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149002313613892,0.1314056664705276,0.6081826090812683,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.86749267578125,1.0,0.4296140968799591,1.0,1.0,0.7295878529548645,1.0,-2.1104166507720947,0.9940792322158812,1.1163374185562134,0.5107133984565735,0.8836665153503418,0.8836665153503418,0.0,111.05828857421876,88.0,57242.4375,0.0,932.7890014648438,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.2771911621094,293.1499938964844,293.1499938964844,280.04998779296875,39655.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696385979652405,1.0,0.0,0.0,3.7767388820648193,3.776764869689941,9.517594889985048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.009765625,0.0,1707.094970703125,1895.4371337890625,0.0,2197.629638671875,0.935694456100464,1.0,0.0,3.0,1.0,0.0
17668980,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798230886459351,0.3807897567749023,0.3445038497447967,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.8745273351669312,0.3747362792491913,0.3563781976699829,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628039121627808,0.2456727176904678,0.1737122237682342,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020634651184082,0.2853648960590362,0.2726117074489593,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209469437599182,0.1300209909677505,0.5992745757102966,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.0108947753906,1.0,0.4218292832374573,1.0,1.0,0.7305023074150085,1.0,-2.096374034881592,0.9867910742759703,1.109583020210266,0.5063381195068359,1.0,1.0,0.0,103.64794158935548,76.0,56290.74609375,0.0,893.0816040039062,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906982421875,293.1499938964844,293.1499938964844,279.75,33650.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599944472312927,1.0,0.0,0.0,3.865758895874024,3.8657846450805664,9.971553254217724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.34375,0.0,1768.105712890625,1895.4371337890625,0.0,2112.524169921875,0.9520176649093628,1.0,0.0,3.0,1.0,0.0
17669040,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798230886459351,0.3807897567749023,0.3445038497447967,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141296386719,0.8745273351669312,0.3747362792491913,0.3563781976699829,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628039121627808,0.2456727176904678,0.1737122237682342,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020634651184082,0.2853648960590362,0.2726117074489593,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209469437599182,0.1300209909677505,0.5992745757102966,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.0108947753906,1.0,0.4218292832374573,1.0,1.0,0.7305023074150085,1.0,-2.096374034881592,0.9867910742759703,1.109583020210266,0.5063381195068359,1.0,1.0,0.0,103.64794158935548,76.0,56290.74609375,0.0,893.0816040039062,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906982421875,293.1499938964844,293.1499938964844,279.75,33650.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599944472312927,1.0,0.0,0.0,3.865758895874024,3.8657846450805664,9.971553254217724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.34375,0.0,1768.105712890625,1895.4371337890625,0.0,2112.524169921875,0.9520176649093628,1.0,0.0,3.0,1.0,0.0
17669100,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884674906730652,0.3798138201236725,0.3437126874923706,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544311523437,0.8842863440513611,0.3754149377346039,0.3569904863834381,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706689238548279,0.2457062304019928,0.1736766248941421,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104251027107239,0.2853880822658539,0.272553414106369,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259913444519043,0.1294995993375778,0.5961089730262756,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4175013601779938,1.0,1.0,0.7309595942497253,1.0,-2.092246055603028,0.9845708012580872,1.107675313949585,0.5050147771835327,0.8942016363143921,0.8942016363143921,0.0,99.03638458251952,76.0,56949.78515625,0.0,872.831298828125,1.0,279.79296875,283.3475036621094,300.5067749023437,304.301513671875,293.1499938964844,293.1499938964844,279.75,37387.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658119797706604,1.0,0.0,0.0,3.840254783630371,3.840281009674072,9.840413213169086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.181640625,0.0,1766.2391357421875,1895.4371337890625,0.0,2163.740234375,0.9466134309768676,1.0,0.0,3.0,1.0,0.0
17669160,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976569175720215,0.3786186277866363,0.3424932658672333,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8631896972656,0.8947942852973938,0.3759434521198272,0.3573246598243713,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792046070098877,0.245643138885498,0.1735026240348816,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.818936824798584,0.2853071689605713,0.2723053395748138,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.631499707698822,0.1289767026901245,0.5928231477737427,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.2213439941406,284.86968994140625,1.0,0.4128729104995727,1.0,1.0,0.7311413884162903,1.0,-2.086730718612671,0.9817611575126648,1.104969501495361,0.5033993124961853,0.8642463088035583,0.8642463088035583,0.0,94.31353759765624,64.0,56418.03515625,0.0,851.0089111328125,1.0,279.7561950683594,283.3890991210937,300.489990234375,304.2088623046875,293.1499938964844,293.1499938964844,280.04998779296875,40799.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664822340011597,1.0,0.0,0.0,3.704763650894165,3.70478892326355,9.158288207800068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.263671875,0.0,1631.405517578125,1895.4371337890625,0.0,2169.6650390625,0.9209511876106262,1.0,0.0,3.0,1.0,0.0
17669220,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253233671188354,0.377951055765152,0.3410821259021759,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.9248417615890504,0.3781709671020508,0.3586961030960083,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028298020362854,0.2465184330940246,0.1736019402742386,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.841469407081604,0.2861297726631164,0.2723923623561859,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475844979286194,0.1285660713911056,0.5881153345108032,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032080471515655,1.0,1.0,0.7315050959587097,1.0,-2.081245422363281,0.9789302945137024,1.102315068244934,0.5016351938247681,0.9892895221710204,0.9892895221710204,0.0,83.67147064208984,52.0,55753.9921875,0.0,808.3461303710938,1.0,280.0435485839844,283.5386962890625,300.44732666015625,304.0468444824219,293.1499938964844,293.1499938964844,279.75,33369.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568000555038452,1.0,0.0,0.0,3.8155829906463614,3.815608024597168,9.714379984870902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.85546875,0.0,1704.7337646484375,1895.4371337890625,0.0,2084.564697265625,0.940483808517456,1.0,0.0,3.0,1.0,0.0
17669280,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253233671188354,0.377951055765152,0.3410821259021759,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.9248417615890504,0.3781709671020508,0.3586961030960083,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028298020362854,0.2465184330940246,0.1736019402742386,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.841469407081604,0.2861297726631164,0.2723923623561859,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475844979286194,0.1285660713911056,0.5881153345108032,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032080471515655,1.0,1.0,0.7315050959587097,1.0,-2.081245422363281,0.9789302945137024,1.102315068244934,0.5016351938247681,0.9892895221710204,0.9892895221710204,0.0,83.67147064208984,52.0,55753.9921875,0.0,808.3461303710938,1.0,280.0435485839844,283.5386962890625,300.44732666015625,304.0468444824219,293.1499938964844,293.1499938964844,279.75,33369.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568000555038452,1.0,0.0,0.0,3.8155829906463614,3.815608024597168,9.714379984870902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.85546875,0.0,1704.7337646484375,1895.4371337890625,0.0,2084.564697265625,0.940483808517456,1.0,0.0,3.0,1.0,0.0
17669340,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622879028320312,0.3762880265712738,0.3395032286643982,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.96453058719635,0.3797087371349334,0.3599591851234436,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317193984985352,0.2470185458660125,0.1737524718046188,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.872259795665741,0.2865818440914154,0.2725523710250854,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.670783519744873,0.1281580030918121,0.5844987630844116,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931555151939392,1.0,1.0,0.7318687438964844,1.0,-2.076899528503418,0.9766396284103394,1.1002599000930786,0.5002908110618591,0.8619787096977234,0.8619787096977234,0.0,72.65521240234375,55.0,56026.6328125,0.0,765.5555419921875,1.0,279.7565002441406,283.4048156738281,300.4864807128906,304.1776428222656,293.1499938964844,293.1499938964844,280.04998779296875,40352.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641689777374268,1.0,0.0,0.0,3.664443731307984,3.664468765258789,8.960029163063155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4716796875,0.0,1581.991455078125,1895.4371337890625,0.0,2149.23779296875,0.9119386076927184,1.0,0.0,3.0,1.0,0.0
17669400,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622879028320312,0.3762880265712738,0.3395032286643982,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.96453058719635,0.3797087371349334,0.3599591851234436,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317193984985352,0.2470185458660125,0.1737524718046188,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.872259795665741,0.2865818440914154,0.2725523710250854,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.670783519744873,0.1281580030918121,0.5844987630844116,284.8746032714844,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.3931555151939392,1.0,1.0,0.7318687438964844,1.0,-2.076899528503418,0.9766396284103394,1.1002599000930786,0.5002908110618591,0.8619787096977234,0.8619787096977234,0.0,72.65521240234375,55.0,56026.6328125,0.0,765.5555419921875,1.0,279.7565002441406,283.4048156738281,300.4864807128906,304.1776428222656,293.1499938964844,293.1499938964844,280.04998779296875,40352.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641689777374268,1.0,0.0,0.0,3.664443731307984,3.664468765258789,8.960029163063155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4716796875,0.0,1581.991455078125,1895.4371337890625,0.0,2149.23779296875,0.9119386076927184,1.0,0.0,3.0,1.0,0.0
17669460,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855327010154724,0.3759239017963409,0.3385640978813171,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9893985390663148,0.3820534944534302,0.3616420924663543,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535667061805725,0.2482229471206665,0.1742337942123413,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967530727386475,0.2877169549465179,0.2731398642063141,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890447735786438,0.1281438022851944,0.5825818777084351,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.387879341840744,1.0,1.0,0.7323639988899231,1.0,-2.07676649093628,0.976420760154724,1.1003458499908447,0.4999567866325378,0.9890102744102478,0.9890102744102478,0.0,66.13207244873047,58.0,55522.65234375,0.0,742.3718872070312,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0251159667969,293.1499938964844,293.1499938964844,279.75,32985.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553447484970093,1.0,0.0,0.0,3.791388511657715,3.791413545608521,9.591574325895635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9755859375,0.0,1672.807373046875,1895.4371337890625,0.0,2071.86669921875,0.934778928756714,1.0,0.0,3.0,1.0,0.0
17669520,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855327010154724,0.3759239017963409,0.3385640978813171,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9893985390663148,0.3820534944534302,0.3616420924663543,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535667061805725,0.2482229471206665,0.1742337942123413,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967530727386475,0.2877169549465179,0.2731398642063141,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890447735786438,0.1281438022851944,0.5825818777084351,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.387879341840744,1.0,1.0,0.7323639988899231,1.0,-2.07676649093628,0.976420760154724,1.1003458499908447,0.4999567866325378,0.9890102744102478,0.9890102744102478,0.0,66.13207244873047,58.0,55522.65234375,0.0,742.3718872070312,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.0251159667969,293.1499938964844,293.1499938964844,279.75,32985.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553447484970093,1.0,0.0,0.0,3.791388511657715,3.791413545608521,9.591574325895635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.9755859375,0.0,1672.807373046875,1895.4371337890625,0.0,2071.86669921875,0.934778928756714,1.0,0.0,3.0,1.0,0.0
17669580,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949068427085876,0.3743910789489746,0.3374403715133667,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792419433594,0.9990000128746032,0.3836335241794586,0.362412542104721,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654256463050842,0.2488666921854019,0.1747500747442245,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909847617149353,0.2882924973964691,0.2737773656845093,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982491612434387,0.1279410272836685,0.5815972089767456,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854695856571197,1.0,1.0,0.7328593134880066,1.0,-2.076547384262085,0.9761222004890442,1.100425124168396,0.4997394382953644,0.8640450835227966,0.8640450835227966,0.0,63.2734375,61.0,55931.47265625,0.0,732.0753784179688,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.16387939453125,293.1499938964844,293.1499938964844,280.04998779296875,39924.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635799646377563,1.0,0.0,0.0,3.657278537750244,3.657303333282471,8.925023280426103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6044921875,0.0,1570.7061767578125,1895.4371337890625,0.0,2144.04541015625,0.9099821448326112,1.0,0.0,3.0,1.0,0.0
17669640,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949068427085876,0.3743910789489746,0.3374403715133667,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792419433594,0.9990000128746032,0.3836335241794586,0.362412542104721,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654256463050842,0.2488666921854019,0.1747500747442245,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909847617149353,0.2882924973964691,0.2737773656845093,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982491612434387,0.1279410272836685,0.5815972089767456,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854695856571197,1.0,1.0,0.7328593134880066,1.0,-2.076547384262085,0.9761222004890442,1.100425124168396,0.4997394382953644,0.8640450835227966,0.8640450835227966,0.0,63.2734375,61.0,55931.47265625,0.0,732.0753784179688,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.16387939453125,293.1499938964844,293.1499938964844,280.04998779296875,39924.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635799646377563,1.0,0.0,0.0,3.657278537750244,3.657303333282471,8.925023280426103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.6044921875,0.0,1570.7061767578125,1895.4371337890625,0.0,2144.04541015625,0.9099821448326112,1.0,0.0,3.0,1.0,0.0
17669700,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956696033477784,0.3740808963775635,0.3368515968322754,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.9990000128746032,0.3848612308502197,0.3611831963062286,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672155737876892,0.2493965029716491,0.1749896556138992,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.911830484867096,0.2887733876705169,0.2740600407123565,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992189884185791,0.1279125660657882,0.5810672640800476,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.0343322753906,1.0,0.3848824799060821,1.0,1.0,0.7331069111824036,1.0,-2.074357986450196,0.9749564528465272,1.099401593208313,0.4989975988864898,0.960749089717865,0.960749089717865,0.0,62.87553024291992,61.0,55257.94140625,0.0,728.8244018554688,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.94580078125,293.1499938964844,293.1499938964844,280.04998779296875,34502.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569712400436401,1.0,0.0,0.0,3.700361013412476,3.700385332107544,9.136534799836228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.6357421875,0.0,1578.562744140625,1895.4371337890625,0.0,2086.059814453125,0.9177343845367432,1.0,0.0,3.0,1.0,0.0
17669760,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963951706886292,0.374020367860794,0.3367405235767364,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.9990000128746032,0.3864578008651733,0.3600046634674072,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689066171646118,0.2500898838043213,0.1754341125488281,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.913652241230011,0.289417952299118,0.2746147215366363,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000881433486938,0.1279859244823455,0.5811946988105774,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3846982717514038,1.0,1.0,0.733414888381958,1.0,-2.074158191680908,0.9747573733329772,1.0994008779525757,0.4987846910953522,0.9875608682632446,0.9875608682632446,0.0,62.63994216918945,64.0,55386.1640625,0.0,727.8255004882812,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.007568359375,293.1499938964844,293.1499938964844,279.75,32930.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552328705787659,1.0,0.0,0.0,3.785588264465332,3.785613059997559,9.562248806105345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.62890625,0.0,1665.4949951171875,1895.4371337890625,0.0,2070.891357421875,0.9335065484046936,1.0,0.0,3.0,1.0,0.0
17669820,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994722843170166,0.3725050687789917,0.3357332944869995,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.9990000128746032,0.3887452185153961,0.3613663911819458,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688160181045532,0.2507428824901581,0.1760428994894027,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132657051086426,0.2899657487869262,0.2753446698188782,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990302801132202,0.127809002995491,0.5809099078178406,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852597177028656,1.0,1.0,0.7340307831764221,1.0,-2.0758495330810547,0.9753826260566713,1.1004668474197388,0.4989802539348602,0.8631332516670227,0.8631332516670227,0.0,62.9451789855957,67.0,55808.921875,0.0,730.3263549804688,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.139892578125,293.1499938964844,293.1499938964844,280.04998779296875,39944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634329795837402,1.0,0.0,0.0,3.648478984832764,3.648503541946411,8.882126962816983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.80859375,0.0,1560.978759765625,1895.4371337890625,0.0,2142.750732421875,0.9081262350082396,1.0,0.0,3.0,1.0,0.0
17669880,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994722843170166,0.3725050687789917,0.3357332944869995,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8801574707031,0.9990000128746032,0.3887452185153961,0.3613663911819458,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688160181045532,0.2507428824901581,0.1760428994894027,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132657051086426,0.2899657487869262,0.2753446698188782,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990302801132202,0.127809002995491,0.5809099078178406,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.3852597177028656,1.0,1.0,0.7340307831764221,1.0,-2.0758495330810547,0.9753826260566713,1.1004668474197388,0.4989802539348602,0.8631332516670227,0.8631332516670227,0.0,62.9451789855957,67.0,55808.921875,0.0,730.3263549804688,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.139892578125,293.1499938964844,293.1499938964844,280.04998779296875,39944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634329795837402,1.0,0.0,0.0,3.648478984832764,3.648503541946411,8.882126962816983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.80859375,0.0,1560.978759765625,1895.4371337890625,0.0,2142.750732421875,0.9081262350082396,1.0,0.0,3.0,1.0,0.0
