time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917315244674684,0.3722306787967682,0.3351532220840454,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03204345703125,0.9990000128746032,0.3912155628204345,0.3650122880935669,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671514987945557,0.252034842967987,0.1768026798963546,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109490513801576,0.2911155223846435,0.2762438654899597,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965476274490356,0.1278943419456482,0.5809202790260315,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868258893489837,1.0,1.0,0.734646737575531,1.0,-2.0815317630767822,0.9779965281486512,1.103535294532776,0.5002468824386597,0.9945812225341796,0.9945812225341796,0.0,63.800174713134766,70.0,55456.2265625,0.0,738.1541748046875,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940795898437,293.1499938964844,293.1499938964844,279.75,32685.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554475665092468,1.0,0.0,0.0,3.787253379821777,3.787278175354004,9.57066276896512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.142578125,0.0,1665.56787109375,1895.4371337890625,0.0,2072.76318359375,0.9336549639701844,1.0,0.0,3.0,1.0,0.0
17670000,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917315244674684,0.3722306787967682,0.3351532220840454,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03204345703125,0.9990000128746032,0.3912155628204345,0.3650122880935669,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671514987945557,0.252034842967987,0.1768026798963546,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109490513801576,0.2911155223846435,0.2762438654899597,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965476274490356,0.1278943419456482,0.5809202790260315,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868258893489837,1.0,1.0,0.734646737575531,1.0,-2.0815317630767822,0.9779965281486512,1.103535294532776,0.5002468824386597,0.9945812225341796,0.9945812225341796,0.0,63.800174713134766,70.0,55456.2265625,0.0,738.1541748046875,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940795898437,293.1499938964844,293.1499938964844,279.75,32685.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554475665092468,1.0,0.0,0.0,3.787253379821777,3.787278175354004,9.57066276896512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.142578125,0.0,1665.56787109375,1895.4371337890625,0.0,2072.76318359375,0.9336549639701844,1.0,0.0,3.0,1.0,0.0
17670060,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863771200180054,0.3707995414733886,0.3342709541320801,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.9990000128746032,0.3924013376235962,0.370889276266098,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.863242506980896,0.2527491450309753,0.1774892210960388,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.90611070394516,0.2916795015335083,0.2770366370677948,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692247748374939,0.1277364492416381,0.5809471607208252,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891762495040893,1.0,1.0,0.7353664040565491,1.0,-2.089341640472412,0.9816128015518188,1.1077288389205933,0.5021326541900635,0.8720580339431763,0.8720580339431763,0.0,65.27198791503906,73.0,56084.10546875,0.0,750.0303955078125,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419677734375,293.1499938964844,293.1499938964844,280.04998779296875,39396.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764552891254425,1.0,0.0,0.0,3.673473834991455,3.6734988689422607,9.004243111121468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7451171875,0.0,1585.0189208984375,1895.4371337890625,0.0,2152.623779296875,0.9131689071655272,1.0,0.0,3.0,1.0,0.0
17670120,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863771200180054,0.3707995414733886,0.3342709541320801,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8835144042969,0.9990000128746032,0.3924013376235962,0.370889276266098,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.863242506980896,0.2527491450309753,0.1774892210960388,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.90611070394516,0.2916795015335083,0.2770366370677948,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692247748374939,0.1277364492416381,0.5809471607208252,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891762495040893,1.0,1.0,0.7353664040565491,1.0,-2.089341640472412,0.9816128015518188,1.1077288389205933,0.5021326541900635,0.8720580339431763,0.8720580339431763,0.0,65.27198791503906,73.0,56084.10546875,0.0,750.0303955078125,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419677734375,293.1499938964844,293.1499938964844,280.04998779296875,39396.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764552891254425,1.0,0.0,0.0,3.673473834991455,3.6734988689422607,9.004243111121468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7451171875,0.0,1585.0189208984375,1895.4371337890625,0.0,2152.623779296875,0.9131689071655272,1.0,0.0,3.0,1.0,0.0
17670180,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776233434677124,0.3705416321754455,0.3337689340114593,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.9940319657325744,0.3940531015396118,0.3730949759483337,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563174605369568,0.2540668845176697,0.1783135533332824,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980756998062134,0.292806476354599,0.2779782116413116,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851982474327087,0.127796396613121,0.5811624526977539,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918030560016632,1.0,1.0,0.7360861301422119,1.0,-2.093787670135498,0.9835671782493592,1.1102205514907837,0.5030624270439148,1.0,1.0,0.0,67.59817504882812,76.0,55683.609375,0.0,762.1284790039062,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571843266487122,1.0,0.0,0.0,3.809472560882568,3.809497356414795,9.683290045359172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2255859375,0.0,1692.2083740234375,1895.4371337890625,0.0,2087.921630859375,0.9386924505233764,1.0,0.0,3.0,1.0,0.0
17670240,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776233434677124,0.3705416321754455,0.3337689340114593,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.9940319657325744,0.3940531015396118,0.3730949759483337,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563174605369568,0.2540668845176697,0.1783135533332824,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980756998062134,0.292806476354599,0.2779782116413116,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851982474327087,0.127796396613121,0.5811624526977539,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918030560016632,1.0,1.0,0.7360861301422119,1.0,-2.093787670135498,0.9835671782493592,1.1102205514907837,0.5030624270439148,1.0,1.0,0.0,67.59817504882812,76.0,55683.609375,0.0,762.1284790039062,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571843266487122,1.0,0.0,0.0,3.809472560882568,3.809497356414795,9.683290045359172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2255859375,0.0,1692.2083740234375,1895.4371337890625,0.0,2087.921630859375,0.9386924505233764,1.0,0.0,3.0,1.0,0.0
17670300,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729679822921752,0.3699883818626404,0.333611249923706,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.9908130168914796,0.3947450518608093,0.3739679753780365,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529192209243774,0.2545299530029297,0.1787895709276199,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941084742546082,0.293175607919693,0.2785331606864929,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817388534545898,0.1277591288089752,0.5815465450286865,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932183086872101,1.0,1.0,0.736445963382721,1.0,-2.096327543258667,0.9846935868263244,1.1116340160369873,0.503648042678833,0.9032777547836304,0.9032777547836304,0.0,68.84716033935547,76.0,56547.640625,0.0,768.7877807617188,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.2159118652344,293.1499938964844,293.1499938964844,279.75,36169.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764288604259491,1.0,0.0,0.0,3.8057355880737305,3.8057613372802734,9.664303206591285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.9013671875,0.0,1714.7581787109375,1895.4371337890625,0.0,2150.292724609375,0.9382569789886476,1.0,0.0,3.0,1.0,0.0
17670360,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.966414749622345,0.3691143989562988,0.3329571783542633,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752136230469,0.9861764907836914,0.3952251076698303,0.3745262324810028,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481763005256653,0.2547891438007355,0.1790554523468017,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886587619781494,0.2933293282985687,0.2787999510765075,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771140098571777,0.1276011615991592,0.5813150405883789,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945820927619934,1.0,1.0,0.7368693947792053,1.0,-2.096576452255249,0.9846639633178712,1.111912488937378,0.503574788570404,0.8729996085166931,0.8729996085166931,0.0,70.3946762084961,79.0,56212.65234375,0.0,774.5282592773438,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1353759765625,293.1499938964844,293.1499938964844,280.04998779296875,39578.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662643194198608,1.0,0.0,0.0,3.696359395980835,3.6963844299316406,9.11678398551885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4423828125,0.0,1612.475830078125,1895.4371337890625,0.0,2167.738037109375,0.9180974960327148,1.0,0.0,3.0,1.0,0.0
17670420,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558860063552856,0.3688779771327972,0.3324697911739349,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.9789201021194458,0.3973083794116974,0.3762845695018768,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413324952125549,0.2561382055282593,0.1799015551805496,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805369734764099,0.294433444738388,0.2797212302684784,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700169444084167,0.127644881606102,0.58148193359375,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22265625,285.02880859375,1.0,0.3974266052246094,1.0,1.0,0.7377161979675293,1.0,-2.1004204750061035,0.98628568649292,1.1141347885131836,0.5042598247528076,1.0,1.0,0.0,73.09442901611328,82.0,55757.140625,0.0,787.53515625,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584458589553833,1.0,0.0,0.0,3.821911573410034,3.82193660736084,9.746631803864148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.61328125,0.0,1708.6998291015625,1895.4371337890625,0.0,2098.955322265625,0.9416235685348512,1.0,0.0,3.0,1.0,0.0
17670480,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558860063552856,0.3688779771327972,0.3324697911739349,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.9789201021194458,0.3973083794116974,0.3762845695018768,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413324952125549,0.2561382055282593,0.1799015551805496,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805369734764099,0.294433444738388,0.2797212302684784,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700169444084167,0.127644881606102,0.58148193359375,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22265625,285.02880859375,1.0,0.3974266052246094,1.0,1.0,0.7377161979675293,1.0,-2.1004204750061035,0.98628568649292,1.1141347885131836,0.5042598247528076,1.0,1.0,0.0,73.09442901611328,82.0,55757.140625,0.0,787.53515625,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584458589553833,1.0,0.0,0.0,3.821911573410034,3.82193660736084,9.746631803864148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.61328125,0.0,1708.6998291015625,1895.4371337890625,0.0,2098.955322265625,0.9416235685348512,1.0,0.0,3.0,1.0,0.0
17670540,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944152057170868,0.3675256371498108,0.3317250907421112,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.9707180857658386,0.3986369669437408,0.3779233992099762,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342506885528564,0.2569226622581482,0.1806887835264206,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721257448196411,0.2949645817279815,0.2805534601211548,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628382802009583,0.127459704875946,0.5816892981529236,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003711342811584,1.0,1.0,0.738563060760498,1.0,-2.1036934852600098,0.9875988960266112,1.1160945892333984,0.5048946738243103,0.8754531741142273,0.8754531741142273,0.0,76.052490234375,85.0,56303.65234375,0.0,801.0050048828125,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673276662826538,1.0,0.0,0.0,3.708012342453003,3.708037614822388,9.174357273877832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3369140625,0.0,1625.5791015625,1895.4371337890625,0.0,2177.14501953125,0.920778751373291,1.0,0.0,3.0,1.0,0.0
17670600,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944152057170868,0.3675256371498108,0.3317250907421112,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8755798339844,0.9707180857658386,0.3986369669437408,0.3779233992099762,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342506885528564,0.2569226622581482,0.1806887835264206,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721257448196411,0.2949645817279815,0.2805534601211548,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628382802009583,0.127459704875946,0.5816892981529236,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003711342811584,1.0,1.0,0.738563060760498,1.0,-2.1036934852600098,0.9875988960266112,1.1160945892333984,0.5048946738243103,0.8754531741142273,0.8754531741142273,0.0,76.052490234375,85.0,56303.65234375,0.0,801.0050048828125,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673276662826538,1.0,0.0,0.0,3.708012342453003,3.708037614822388,9.174357273877832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3369140625,0.0,1625.5791015625,1895.4371337890625,0.0,2177.14501953125,0.920778751373291,1.0,0.0,3.0,1.0,0.0
17670660,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336839318275452,0.367361307144165,0.3313060700893402,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.9633260369300842,0.4007804989814758,0.3797558844089508,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283393383026123,0.2583473324775696,0.1815878003835678,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650066256523132,0.296087384223938,0.2814931869506836,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566545963287354,0.1275200843811035,0.581943690776825,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.403324544429779,1.0,1.0,0.739345133304596,1.0,-2.1078994274139404,0.9894228577613832,1.118476629257202,0.5057145953178406,1.0,1.0,0.0,78.86763763427734,88.0,55832.90625,0.0,814.838623046875,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594579458236694,1.0,0.0,0.0,3.829367637634277,3.829392910003662,9.784697567738476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0361328125,0.0,1718.640869140625,1895.4371337890625,0.0,2107.820068359375,0.9434700012207032,1.0,0.0,3.0,1.0,0.0
17670720,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336839318275452,0.367361307144165,0.3313060700893402,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0336303710937,0.9633260369300842,0.4007804989814758,0.3797558844089508,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283393383026123,0.2583473324775696,0.1815878003835678,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650066256523132,0.296087384223938,0.2814931869506836,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566545963287354,0.1275200843811035,0.581943690776825,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.03131103515625,1.0,0.403324544429779,1.0,1.0,0.739345133304596,1.0,-2.1078994274139404,0.9894228577613832,1.118476629257202,0.5057145953178406,1.0,1.0,0.0,78.86763763427734,88.0,55832.90625,0.0,814.838623046875,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594579458236694,1.0,0.0,0.0,3.829367637634277,3.829392910003662,9.784697567738476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.0361328125,0.0,1718.640869140625,1895.4371337890625,0.0,2107.820068359375,0.9434700012207032,1.0,0.0,3.0,1.0,0.0
17670780,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226092100143432,0.366078644990921,0.3306249678134918,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.9551803469657898,0.4021263718605041,0.3814212083816528,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822182297706604,0.2592021822929382,0.1824267953634262,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577269315719604,0.2966338098049164,0.2823434770107269,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504918932914734,0.1273526549339294,0.5822433829307556,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063400030136108,1.0,1.0,0.7401272654533386,1.0,-2.1114754676818848,0.9909093976020812,1.1205661296844482,0.5064693689346313,0.8793212175369263,0.8793212175369263,0.0,81.90769958496094,91.0,56421.0,0.0,828.963623046875,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683101892471313,1.0,0.0,0.0,3.7237799167633057,3.7238051891326895,9.25254653338925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8447265625,0.0,1642.3603515625,1895.4371337890625,0.0,2185.847412109375,0.9239930510520936,1.0,0.0,3.0,1.0,0.0
17670840,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226092100143432,0.366078644990921,0.3306249678134918,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.9551803469657898,0.4021263718605041,0.3814212083816528,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.822182297706604,0.2592021822929382,0.1824267953634262,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577269315719604,0.2966338098049164,0.2823434770107269,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504918932914734,0.1273526549339294,0.5822433829307556,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063400030136108,1.0,1.0,0.7401272654533386,1.0,-2.1114754676818848,0.9909093976020812,1.1205661296844482,0.5064693689346313,0.8793212175369263,0.8793212175369263,0.0,81.90769958496094,91.0,56421.0,0.0,828.963623046875,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683101892471313,1.0,0.0,0.0,3.7237799167633057,3.7238051891326895,9.25254653338925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.8447265625,0.0,1642.3603515625,1895.4371337890625,0.0,2185.847412109375,0.9239930510520936,1.0,0.0,3.0,1.0,0.0
17670900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170715808868408,0.3658776879310608,0.3302023410797119,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.9508973956108092,0.4030838310718536,0.3821579217910766,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190239071846008,0.2598513960838318,0.1827943176031112,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540626168251038,0.2971038222312927,0.2826803624629974,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.647376298904419,0.1273347735404968,0.5821109414100647,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077971577644348,1.0,1.0,0.7405182719230652,1.0,-2.1125364303588867,0.9913061261177064,1.1212302446365356,0.5065938830375671,0.9791158437728882,0.9791158437728882,0.0,83.47071838378906,91.0,55749.6796875,0.0,835.54345703125,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620096802711487,1.0,0.0,0.0,3.7597055435180655,3.759730339050293,9.431938110537884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.1337890625,0.0,1647.162841796875,1895.4371337890625,0.0,2130.222900390625,0.9309894442558287,1.0,0.0,3.0,1.0,0.0
17670960,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.913293182849884,0.365971952676773,0.3302649557590484,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03521728515625,0.9480405449867249,0.4042783975601196,0.3832660317420959,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169988393783569,0.2607000470161438,0.1833786517381668,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516156077384949,0.297771692276001,0.2833002805709839,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452125310897827,0.1274284273386001,0.5825811624526978,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.03326416015625,1.0,0.4093368649482727,1.0,1.0,0.7409282922744751,1.0,-2.115951538085937,0.9928617477416992,1.1230897903442385,0.5073705315589905,1.0,1.0,0.0,84.77772521972656,94.0,55924.0078125,0.0,843.34326171875,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33175.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605423331260681,1.0,0.0,0.0,3.839105129241944,3.839130401611328,9.834523098106729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1962890625,0.0,1731.6790771484375,1895.4371337890625,0.0,2117.33154296875,0.9457015991210938,1.0,0.0,3.0,1.0,0.0
17671020,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904066562652588,0.3647637069225311,0.3296495676040649,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.9403453469276428,0.4056320488452911,0.3849417269229889,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114855885505676,0.2616300880908966,0.184271290898323,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453795909881592,0.298338234424591,0.2841707170009613,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399634480476379,0.1272796541452407,0.5829665064811707,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123786389827728,1.0,1.0,0.7417483925819397,1.0,-2.1198103427886963,0.994475781917572,1.125334620475769,0.5082015991210938,0.8833358883857727,0.8833358883857727,0.0,87.85169219970703,97.0,56538.95703125,0.0,857.9483642578125,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693739533424377,1.0,0.0,0.0,3.7359273433685294,3.735952615737915,9.313010878031492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4580078125,0.0,1655.921142578125,1895.4371337890625,0.0,2195.281005859375,0.9267838597297668,1.0,0.0,3.0,1.0,0.0
17671080,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.904066562652588,0.3647637069225311,0.3296495676040649,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788757324219,0.9403453469276428,0.4056320488452911,0.3849417269229889,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114855885505676,0.2616300880908966,0.184271290898323,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453795909881592,0.298338234424591,0.2841707170009613,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399634480476379,0.1272796541452407,0.5829665064811707,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123786389827728,1.0,1.0,0.7417483925819397,1.0,-2.1198103427886963,0.994475781917572,1.125334620475769,0.5082015991210938,0.8833358883857727,0.8833358883857727,0.0,87.85169219970703,97.0,56538.95703125,0.0,857.9483642578125,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693739533424377,1.0,0.0,0.0,3.7359273433685294,3.735952615737915,9.313010878031492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4580078125,0.0,1655.921142578125,1895.4371337890625,0.0,2195.281005859375,0.9267838597297668,1.0,0.0,3.0,1.0,0.0
17671140,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.896633505821228,0.3647174835205078,0.3293451368808746,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.933748424053192,0.4077910184860229,0.3867911994457245,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067558407783508,0.2632037103176117,0.185275137424469,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.840133786201477,0.2994952499866485,0.2851446568965912,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354351043701172,0.1273716241121292,0.583380401134491,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153895974159241,1.0,1.0,0.7425684332847595,1.0,-2.124533176422119,0.9965443015098572,1.1279888153076172,0.509173572063446,1.0,1.0,0.0,90.74630737304688,100.0,56023.8515625,0.0,872.7584838867188,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616141438484192,1.0,0.0,0.0,3.8479413986206055,3.847966909408569,9.879845492832828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.17578125,0.0,1744.159423828125,1895.4371337890625,0.0,2126.745361328125,0.947698175907135,1.0,0.0,3.0,1.0,0.0
17671200,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.896633505821228,0.3647174835205078,0.3293451368808746,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379333496094,0.933748424053192,0.4077910184860229,0.3867911994457245,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067558407783508,0.2632037103176117,0.185275137424469,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.840133786201477,0.2994952499866485,0.2851446568965912,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354351043701172,0.1273716241121292,0.583380401134491,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153895974159241,1.0,1.0,0.7425684332847595,1.0,-2.124533176422119,0.9965443015098572,1.1279888153076172,0.509173572063446,1.0,1.0,0.0,90.74630737304688,100.0,56023.8515625,0.0,872.7584838867188,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616141438484192,1.0,0.0,0.0,3.8479413986206055,3.847966909408569,9.879845492832828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.17578125,0.0,1744.159423828125,1895.4371337890625,0.0,2126.745361328125,0.947698175907135,1.0,0.0,3.0,1.0,0.0
17671260,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888706564903259,0.363575667142868,0.3287915885448456,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.926758587360382,0.4091469645500183,0.3884740173816681,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016555309295654,0.2642042636871338,0.1862198412418365,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347433805465698,0.30008065700531,0.2860359251499176,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308915615081787,0.127240240573883,0.583848774433136,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184392094612121,1.0,1.0,0.7434492707252502,1.0,-2.128662347793579,0.9982731342315674,1.1303892135620115,0.5100684762001038,0.8876978158950806,0.8876978158950806,0.0,93.83537292480467,103.0,56684.4453125,0.0,887.7786254882812,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770442008972168,1.0,0.0,0.0,3.751887559890747,3.751913070678711,9.392753099746188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6328125,0.0,1673.6068115234375,1895.4371337890625,0.0,2204.76416015625,0.9302151799201964,1.0,0.0,3.0,1.0,0.0
17671320,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888706564903259,0.363575667142868,0.3287915885448456,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8798522949219,0.926758587360382,0.4091469645500183,0.3884740173816681,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016555309295654,0.2642042636871338,0.1862198412418365,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347433805465698,0.30008065700531,0.2860359251499176,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308915615081787,0.127240240573883,0.583848774433136,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184392094612121,1.0,1.0,0.7434492707252502,1.0,-2.128662347793579,0.9982731342315674,1.1303892135620115,0.5100684762001038,0.8876978158950806,0.8876978158950806,0.0,93.83537292480467,103.0,56684.4453125,0.0,887.7786254882812,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.08526611328125,293.1499938964844,293.1499938964844,280.04998779296875,39133.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770442008972168,1.0,0.0,0.0,3.751887559890747,3.751913070678711,9.392753099746188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6328125,0.0,1673.6068115234375,1895.4371337890625,0.0,2204.76416015625,0.9302151799201964,1.0,0.0,3.0,1.0,0.0
17671380,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822232484817505,0.3635794222354889,0.3285275995731354,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.920860230922699,0.411304771900177,0.390316367149353,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973953485488892,0.2658451795578003,0.1872676610946655,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301511406898499,0.3012517690658569,0.2870195508003235,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268888711929321,0.1273442804813385,0.5843161344528198,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214488267898559,1.0,1.0,0.7443301677703857,1.0,-2.1335537433624268,1.000406265258789,1.133147358894348,0.5110726356506348,1.0,1.0,0.0,96.7485580444336,106.0,56151.5625,0.0,902.9373779296876,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33524.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626664042472839,1.0,0.0,0.0,3.858105421066284,3.858130931854248,9.932108469001832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.37890625,0.0,1757.679443359375,1895.4371337890625,0.0,2136.000732421875,0.950162947177887,1.0,0.0,3.0,1.0,0.0
17671440,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822232484817505,0.3635794222354889,0.3285275995731354,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.920860230922699,0.411304771900177,0.390316367149353,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973953485488892,0.2658451795578003,0.1872676610946655,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301511406898499,0.3012517690658569,0.2870195508003235,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268888711929321,0.1273442804813385,0.5843161344528198,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214488267898559,1.0,1.0,0.7443301677703857,1.0,-2.1335537433624268,1.000406265258789,1.133147358894348,0.5110726356506348,1.0,1.0,0.0,96.7485580444336,106.0,56151.5625,0.0,902.9373779296876,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.9285583496094,293.1499938964844,293.1499938964844,279.75,33524.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626664042472839,1.0,0.0,0.0,3.858105421066284,3.858130931854248,9.932108469001832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.37890625,0.0,1757.679443359375,1895.4371337890625,0.0,2136.000732421875,0.950162947177887,1.0,0.0,3.0,1.0,0.0
17671500,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793331384658813,0.3632264137268066,0.3285343945026397,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894348144531,0.9183825850486756,0.4121385812759399,0.3913642466068268,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956435084342957,0.2664974927902221,0.1878769397735595,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282080888748169,0.3016775548458099,0.2876265943050384,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251881718635559,0.1273513287305832,0.5848937034606934,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.423013836145401,1.0,1.0,0.7447705864906311,1.0,-2.1369776725769043,1.0019454956054688,1.135032296180725,0.5118957757949829,0.9258209466934204,0.9258209466934204,0.0,98.15324401855467,106.0,57111.19140625,0.0,911.2757568359376,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695025205612183,1.0,0.0,0.0,3.8623478412628174,3.86237382888794,9.953963626685436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.7109375,0.0,1781.5311279296875,1895.4371337890625,0.0,2196.421630859375,0.9511992931365968,1.0,0.0,3.0,1.0,0.0
17671560,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753423094749451,0.362510472536087,0.3280480206012726,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787841796875,0.9147824048995972,0.4126690030097961,0.3920158147811889,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929579615592957,0.2669185698032379,0.1882678717374801,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254231810569763,0.3018611967563629,0.2879388630390167,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228364109992981,0.1272309124469757,0.5848705172538757,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244971871376037,1.0,1.0,0.7452280521392822,1.0,-2.1379952430725098,1.002286434173584,1.135708928108215,0.5120536684989929,0.8913604021072388,0.8913604021072388,0.0,99.8355484008789,109.0,56847.73828125,0.0,918.36376953125,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715345621109009,1.0,0.0,0.0,3.769381523132324,3.769407272338867,9.480549465479272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.58984375,0.0,1693.853271484375,1895.4371337890625,0.0,2214.477294921875,0.9339009523391724,1.0,0.0,3.0,1.0,0.0
17671620,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694019913673401,0.3625568449497223,0.3278193175792694,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.9097051620483398,0.4148217141628265,0.3938484787940979,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892272472381592,0.2686231732368469,0.1893574744462967,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213002681732178,0.3030442595481872,0.2889311611652374,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191432476043701,0.1273448467254638,0.5853837728500366,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274986088275909,1.0,1.0,0.746143102645874,1.0,-2.143033266067505,1.0044838190078735,1.1385494470596311,0.5130900740623474,1.0,1.0,0.0,102.7627182006836,112.0,56294.28515625,0.0,933.8440551757812,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637509703636169,1.0,0.0,0.0,3.868508338928223,3.8685340881347656,9.985741371565382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9287109375,0.0,1772.304931640625,1895.4371337890625,0.0,2145.552734375,0.952831208705902,1.0,0.0,3.0,1.0,0.0
17671680,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694019913673401,0.3625568449497223,0.3278193175792694,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.9097051620483398,0.4148217141628265,0.3938484787940979,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892272472381592,0.2686231732368469,0.1893574744462967,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213002681732178,0.3030442595481872,0.2889311611652374,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191432476043701,0.1273448467254638,0.5853837728500366,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274986088275909,1.0,1.0,0.746143102645874,1.0,-2.143033266067505,1.0044838190078735,1.1385494470596311,0.5130900740623474,1.0,1.0,0.0,102.7627182006836,112.0,56294.28515625,0.0,933.8440551757812,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9249267578125,293.1499938964844,293.1499938964844,279.75,33752.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637509703636169,1.0,0.0,0.0,3.868508338928223,3.8685340881347656,9.985741371565382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9287109375,0.0,1772.304931640625,1895.4371337890625,0.0,2145.552734375,0.952831208705902,1.0,0.0,3.0,1.0,0.0
17671740,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632693886756897,0.3615494668483734,0.3273897767066955,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9045986533164978,0.4161873161792755,0.3955481648445129,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853420972824097,0.2697638869285583,0.190403938293457,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170055747032166,0.3036724328994751,0.2898670434951782,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153255105018616,0.127245545387268,0.5859971642494202,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305388033390045,1.0,1.0,0.747058093547821,1.0,-2.147681713104248,1.0064641237258911,1.141217589378357,0.5141232013702393,0.8982850313186646,0.8982850313186646,0.0,105.85546875,115.0,57051.4453125,0.0,949.6178588867188,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772527277469635,1.0,0.0,0.0,3.7904019355773926,3.790427923202514,9.586583473719656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9697265625,0.0,1716.679443359375,1895.4371337890625,0.0,2223.313720703125,0.9383942484855652,1.0,0.0,3.0,1.0,0.0
