time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632693886756897,0.3615494668483734,0.3273897767066955,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9045986533164978,0.4161873161792755,0.3955481648445129,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853420972824097,0.2697638869285583,0.190403938293457,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170055747032166,0.3036724328994751,0.2898670434951782,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153255105018616,0.127245545387268,0.5859971642494202,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305388033390045,1.0,1.0,0.747058093547821,1.0,-2.147681713104248,1.0064641237258911,1.141217589378357,0.5141232013702393,0.8982850313186646,0.8982850313186646,0.0,105.85546875,115.0,57051.4453125,0.0,949.6178588867188,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772527277469635,1.0,0.0,0.0,3.7904019355773926,3.790427923202514,9.586583473719656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.9697265625,0.0,1716.679443359375,1895.4371337890625,0.0,2223.313720703125,0.9383942484855652,1.0,0.0,3.0,1.0,0.0
17671860,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562764525413513,0.3604224920272827,0.3263829350471496,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.8987730145454407,0.4173456728458404,0.3966923654079437,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806033492088318,0.2707644701004028,0.1911503076553344,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117880821228027,0.3040792346000671,0.2903406322002411,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105638146400452,0.1269833147525787,0.5854213237762451,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333474338054657,1.0,1.0,0.7479823231697083,1.0,-2.1486196517944336,1.0066179037094116,1.1420018672943115,0.5140838027000427,0.8274282217025757,0.8274282217025757,0.0,109.23484802246094,118.0,57021.453125,0.0,962.892578125,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760493755340576,1.0,0.0,0.0,3.493529796600342,3.493553400039673,8.143708782881731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.107421875,0.0,1409.2659912109375,1895.4371337890625,0.0,2254.74365234375,0.8771424293518066,1.0,0.0,3.0,1.0,0.0
17671920,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562764525413513,0.3604224920272827,0.3263829350471496,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.8987730145454407,0.4173456728458404,0.3966923654079437,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806033492088318,0.2707644701004028,0.1911503076553344,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117880821228027,0.3040792346000671,0.2903406322002411,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105638146400452,0.1269833147525787,0.5854213237762451,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333474338054657,1.0,1.0,0.7479823231697083,1.0,-2.1486196517944336,1.0066179037094116,1.1420018672943115,0.5140838027000427,0.8274282217025757,0.8274282217025757,0.0,109.23484802246094,118.0,57021.453125,0.0,962.892578125,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0627746582031,293.1499938964844,293.1499938964844,279.75,42047.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760493755340576,1.0,0.0,0.0,3.493529796600342,3.493553400039673,8.143708782881731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.107421875,0.0,1409.2659912109375,1895.4371337890625,0.0,2254.74365234375,0.8771424293518066,1.0,0.0,3.0,1.0,0.0
17671980,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520837426185608,0.3607969284057617,0.3265469372272491,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.8955633044242859,0.419686496257782,0.3987539708614349,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782465219497681,0.2727177739143371,0.1924385726451873,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875081062317,0.3054080903530121,0.2914900481700897,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074559688568115,0.1271568536758422,0.5861601233482361,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362832605838775,1.0,1.0,0.7489064931869507,1.0,-2.155102729797364,1.0095351934432983,1.145567536354065,0.5155112147331238,0.9357598423957824,0.9357598423957824,0.0,111.92171478271484,121.0,56729.83984375,0.0,979.084228515625,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661884427070618,1.0,0.0,0.0,3.637725830078125,3.637749195098877,8.829847502056509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2119140625,0.0,1498.0145263671875,1895.4371337890625,0.0,2167.067626953125,0.9001737833023071,1.0,0.0,3.0,1.0,0.0
17672040,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520837426185608,0.3607969284057617,0.3265469372272491,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0133361816406,0.8955633044242859,0.419686496257782,0.3987539708614349,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782465219497681,0.2727177739143371,0.1924385726451873,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875081062317,0.3054080903530121,0.2914900481700897,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074559688568115,0.1271568536758422,0.5861601233482361,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362832605838775,1.0,1.0,0.7489064931869507,1.0,-2.155102729797364,1.0095351934432983,1.145567536354065,0.5155112147331238,0.9357598423957824,0.9357598423957824,0.0,111.92171478271484,121.0,56729.83984375,0.0,979.084228515625,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661884427070618,1.0,0.0,0.0,3.637725830078125,3.637749195098877,8.829847502056509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2119140625,0.0,1498.0145263671875,1895.4371337890625,0.0,2167.067626953125,0.9001737833023071,1.0,0.0,3.0,1.0,0.0
17672100,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499961495399475,0.3604999184608459,0.3266092240810394,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8722839355469,0.8939780592918396,0.4205120205879211,0.3998041152954101,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771055102348328,0.273447185754776,0.1931078135967254,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.807163417339325,0.3058485090732574,0.2921173274517059,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059892773628235,0.1271744221448898,0.5867894291877747,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378134906291961,1.0,1.0,0.7493686079978943,1.0,-2.15875506401062,1.0111849308013916,1.1475701332092283,0.5163902640342712,0.8427512049674988,0.8427512049674988,0.0,113.30719757080078,121.0,57458.59765625,0.0,987.7718505859376,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37646.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724136114120483,1.0,0.0,0.0,3.603977918624878,3.604001760482788,8.666775102028623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.94140625,0.0,1494.734619140625,1895.4371337890625,0.0,2222.301513671875,0.8936037421226501,1.0,0.0,3.0,1.0,0.0
17672160,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470978140830994,0.3600017130374908,0.3262369930744171,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085388183594,0.8915956020355225,0.4211543500423431,0.4004950225353241,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752460241317749,0.2740398347377777,0.1935792714357376,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048965334892273,0.3061321079730987,0.2924759089946747,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039420366287231,0.1271107494831085,0.5868934988975525,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392755329608917,1.0,1.0,0.7498428821563721,1.0,-2.1602611541748047,1.0117708444595337,1.148490309715271,0.516665518283844,0.8423627018928528,0.8423627018928528,0.0,114.9420928955078,109.0,57177.1640625,0.0,995.2755126953124,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736659049987793,1.0,0.0,0.0,3.4909234046936035,3.4909465312957764,8.131561344271176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.0673828125,0.0,1387.6993408203125,1895.4371337890625,0.0,2233.4609375,0.8733835220336914,1.0,0.0,3.0,1.0,0.0
17672220,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513492941856384,0.3602297306060791,0.3260692954063415,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.8978837728500366,0.4233753979206085,0.4022515714168548,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810507416725159,0.2759817242622375,0.1947149336338043,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101092576980591,0.3074116110801697,0.2933952808380127,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.607456386089325,0.1273134052753448,0.5868664383888245,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373827576637268,1.0,1.0,0.7507914900779724,1.0,-2.1646029949188232,1.0136173963546753,1.1509857177734375,0.5175222158432007,0.9521530270576476,0.9521530270576476,0.0,112.38300323486328,97.0,56940.40234375,0.0,990.1543579101562,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662374973297119,1.0,0.0,0.0,3.6533522605896,3.653375625610352,8.905871027309331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3056640625,0.0,1509.75390625,1895.4371337890625,0.0,2167.500732421875,0.9031403064727784,1.0,0.0,3.0,1.0,0.0
17672280,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513492941856384,0.3602297306060791,0.3260692954063415,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0212097167969,0.8978837728500366,0.4233753979206085,0.4022515714168548,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810507416725159,0.2759817242622375,0.1947149336338043,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101092576980591,0.3074116110801697,0.2933952808380127,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.607456386089325,0.1273134052753448,0.5868664383888245,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373827576637268,1.0,1.0,0.7507914900779724,1.0,-2.1646029949188232,1.0136173963546753,1.1509857177734375,0.5175222158432007,0.9521530270576476,0.9521530270576476,0.0,112.38300323486328,97.0,56940.40234375,0.0,990.1543579101562,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662374973297119,1.0,0.0,0.0,3.6533522605896,3.653375625610352,8.905871027309331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.3056640625,0.0,1509.75390625,1895.4371337890625,0.0,2167.500732421875,0.9031403064727784,1.0,0.0,3.0,1.0,0.0
17672340,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613653182983398,0.3593912422657013,0.3253727257251739,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.9110361337661744,0.4247550368309021,0.403555154800415,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925059199333191,0.2773294150829315,0.1956094056367874,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186724662781,0.3080941438674927,0.293990284204483,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152582168579102,0.1273060142993927,0.5860927104949951,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327015876770019,1.0,1.0,0.7517400979995728,1.0,-2.1661970615386963,1.0140862464904783,1.1521108150482178,0.5177004933357239,0.8456548452377319,0.8456548452377319,0.0,106.44415283203124,85.0,57360.6171875,0.0,969.8191528320312,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744223475456238,1.0,0.0,0.0,3.5162017345428467,3.5162248611450195,8.249750749200757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5478515625,0.0,1414.003662109375,1895.4371337890625,0.0,2240.208984375,0.8787036538124084,1.0,0.0,3.0,1.0,0.0
17672400,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613653182983398,0.3593912422657013,0.3253727257251739,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.9110361337661744,0.4247550368309021,0.403555154800415,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925059199333191,0.2773294150829315,0.1956094056367874,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186724662781,0.3080941438674927,0.293990284204483,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152582168579102,0.1273060142993927,0.5860927104949951,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327015876770019,1.0,1.0,0.7517400979995728,1.0,-2.1661970615386963,1.0140862464904783,1.1521108150482178,0.5177004933357239,0.8456548452377319,0.8456548452377319,0.0,106.44415283203124,85.0,57360.6171875,0.0,969.8191528320312,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744223475456238,1.0,0.0,0.0,3.5162017345428467,3.5162248611450195,8.249750749200757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5478515625,0.0,1414.003662109375,1895.4371337890625,0.0,2240.208984375,0.8787036538124084,1.0,0.0,3.0,1.0,0.0
17672460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906271457672119,0.3638672232627868,0.3278100192546844,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538024902344,0.9476457238197328,0.4313713908195495,0.4081126153469085,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214894533157349,0.2838219702243805,0.1989247947931289,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.847784698009491,0.31387659907341,0.297803521156311,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385626196861267,0.1325008422136306,0.6013832092285156,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.42775559425354,1.0,1.0,0.7526800632476807,1.0,-2.2014918327331543,1.031371831893921,1.170120120048523,0.5266520977020264,0.9881291389465332,0.9881291389465332,0.0,94.72864532470705,73.0,57844.37109375,0.0,961.01513671875,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674100399017334,1.0,0.0,0.0,3.695183277130127,3.695207118988037,9.110983683058294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.681640625,0.0,1550.611572265625,1895.4371337890625,0.0,2177.8740234375,0.9122564792633056,1.0,0.0,3.0,1.0,0.0
17672520,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906271457672119,0.3638672232627868,0.3278100192546844,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538024902344,0.9476457238197328,0.4313713908195495,0.4081126153469085,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214894533157349,0.2838219702243805,0.1989247947931289,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.847784698009491,0.31387659907341,0.297803521156311,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385626196861267,0.1325008422136306,0.6013832092285156,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.42775559425354,1.0,1.0,0.7526800632476807,1.0,-2.2014918327331543,1.031371831893921,1.170120120048523,0.5266520977020264,0.9881291389465332,0.9881291389465332,0.0,94.72864532470705,73.0,57844.37109375,0.0,961.01513671875,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674100399017334,1.0,0.0,0.0,3.695183277130127,3.695207118988037,9.110983683058294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.681640625,0.0,1550.611572265625,1895.4371337890625,0.0,2177.8740234375,0.9122564792633056,1.0,0.0,3.0,1.0,0.0
17672580,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277987480163574,0.365308403968811,0.3293101191520691,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.9850478768348694,0.4353810846805572,0.4120265543460846,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537598848342896,0.2879415452480316,0.2018505632877349,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818439245223999,0.3172897398471832,0.3011123538017273,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676785945892334,0.1360605955123901,0.617033839225769,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227660894393921,1.0,1.0,0.7536200284957886,1.0,-2.23429536819458,1.0473140478134155,1.186981439590454,0.5353792309761047,0.8943095207214355,0.8943095207214355,0.0,83.41263580322266,61.0,59410.8984375,0.0,950.7603149414062,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790715098381042,1.0,0.0,0.0,3.6659114360809326,3.665935754776001,8.967207349996897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.228515625,0.0,1559.1864013671875,1895.4371337890625,0.0,2281.807861328125,0.9097215533256532,1.0,0.0,3.0,1.0,0.0
17672640,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277987480163574,0.365308403968811,0.3293101191520691,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153137207031,0.9850478768348694,0.4353810846805572,0.4120265543460846,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537598848342896,0.2879415452480316,0.2018505632877349,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818439245223999,0.3172897398471832,0.3011123538017273,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676785945892334,0.1360605955123901,0.617033839225769,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227660894393921,1.0,1.0,0.7536200284957886,1.0,-2.23429536819458,1.0473140478134155,1.186981439590454,0.5353792309761047,0.8943095207214355,0.8943095207214355,0.0,83.41263580322266,61.0,59410.8984375,0.0,950.7603149414062,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790715098381042,1.0,0.0,0.0,3.6659114360809326,3.665935754776001,8.967207349996897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.228515625,0.0,1559.1864013671875,1895.4371337890625,0.0,2281.807861328125,0.9097215533256532,1.0,0.0,3.0,1.0,0.0
17672700,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482684135437012,0.3660949766635895,0.3296101987361908,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0596618652344,0.9990000128746032,0.4373243451118469,0.4124916791915893,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.871338963508606,0.2898686528205871,0.2029721587896347,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.90012127161026,0.3188000619411468,0.3022590279579162,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832451820373535,0.1375135332345962,0.6227442622184753,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199151694774627,1.0,1.0,0.7540900111198425,1.0,-2.244492053985596,1.05218768119812,1.1923044919967651,0.5381363034248352,1.0,1.0,0.0,78.3044662475586,61.0,59083.90625,0.0,941.5293579101562,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747601270675659,1.0,0.0,0.0,3.734113931655884,3.734138250350952,9.303972774432624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5791015625,0.0,1605.0225830078125,1895.4371337890625,0.0,2243.224609375,0.9237563014030457,1.0,0.0,3.0,1.0,0.0
17672760,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616581201553344,0.3669770956039428,0.3302987217903137,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05303955078125,0.9990000128746032,0.4402757287025451,0.3980713486671448,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842160701751709,0.2917992174625397,0.2042499780654907,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135808944702148,0.3203070759773254,0.3035895824432373,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945539116859436,0.1388411372900009,0.6284480690956116,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162139892578125,1.0,1.0,0.7550252676010132,1.0,-2.2383203506469727,1.0488052368164062,1.1895149946212769,0.5362770557403564,1.0,1.0,0.0,74.88207244873047,64.0,59148.76953125,0.0,922.2255249023438,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746131420135498,1.0,0.0,0.0,3.810640811920166,3.810665845870972,9.689231319498504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7265625,0.0,1693.7410888671875,1895.4371337890625,0.0,2241.911865234375,0.9389461874961852,1.0,0.0,3.0,1.0,0.0
17672820,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760828018188475,0.3670677244663238,0.330672949552536,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.9990000128746032,0.4478037059307098,0.3808096349239349,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007876515388488,0.2944874167442322,0.206259936094284,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316726326942444,0.3221646845340729,0.3055304884910583,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090182304382324,0.1407132893800735,0.6373032331466675,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.412865936756134,1.0,1.0,0.7568957805633545,1.0,-2.233407497406006,1.0458143949508667,1.1875932216644287,0.5341735482215881,0.8844156861305237,0.8844156861305237,0.0,71.13955688476562,82.0,59714.14453125,0.0,903.1741333007812,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830367088317871,1.0,0.0,0.0,3.726444721221924,3.7264699935913086,9.265795029023138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.826171875,0.0,1642.1220703125,1895.4371337890625,0.0,2317.447509765625,0.9243163466453552,1.0,0.0,3.0,1.0,0.0
17672880,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760828018188475,0.3670677244663238,0.330672949552536,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87646484375,0.9990000128746032,0.4478037059307098,0.3808096349239349,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007876515388488,0.2944874167442322,0.206259936094284,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316726326942444,0.3221646845340729,0.3055304884910583,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090182304382324,0.1407132893800735,0.6373032331466675,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.412865936756134,1.0,1.0,0.7568957805633545,1.0,-2.233407497406006,1.0458143949508667,1.1875932216644287,0.5341735482215881,0.8844156861305237,0.8844156861305237,0.0,71.13955688476562,82.0,59714.14453125,0.0,903.1741333007812,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830367088317871,1.0,0.0,0.0,3.726444721221924,3.7264699935913086,9.265795029023138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.826171875,0.0,1642.1220703125,1895.4371337890625,0.0,2317.447509765625,0.9243163466453552,1.0,0.0,3.0,1.0,0.0
17672940,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972988486289978,0.3682792484760284,0.3314081132411957,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.9990000128746032,0.4553424715995788,0.3855467736721039,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001238346099854,0.2977540194988251,0.2083782702684402,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295753240585328,0.3245134353637695,0.3075453042984009,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090688347816467,0.1425333321094513,0.645363986492157,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175947606563568,1.0,1.0,0.7587663531303406,1.0,-2.2545974254608154,1.0558255910873413,1.198771834373474,0.5389696359634399,1.0,1.0,0.0,72.70402526855469,100.0,59608.09765625,0.0,929.9630737304688,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750320434570312,1.0,0.0,0.0,3.8434205055236816,3.8434457778930655,9.8566442829906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9609375,0.0,1737.697998046875,1895.4371337890625,0.0,2245.65234375,0.946671187877655,1.0,0.0,3.0,1.0,0.0
17673000,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972988486289978,0.3682792484760284,0.3314081132411957,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.9990000128746032,0.4553424715995788,0.3855467736721039,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001238346099854,0.2977540194988251,0.2083782702684402,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295753240585328,0.3245134353637695,0.3075453042984009,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090688347816467,0.1425333321094513,0.645363986492157,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175947606563568,1.0,1.0,0.7587663531303406,1.0,-2.2545974254608154,1.0558255910873413,1.198771834373474,0.5389696359634399,1.0,1.0,0.0,72.70402526855469,100.0,59608.09765625,0.0,929.9630737304688,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750320434570312,1.0,0.0,0.0,3.8434205055236816,3.8434457778930655,9.8566442829906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9609375,0.0,1737.697998046875,1895.4371337890625,0.0,2245.65234375,0.946671187877655,1.0,0.0,3.0,1.0,0.0
17673060,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554644227027892,0.3684916198253631,0.3321193754673004,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210510253906,0.9990000128746032,0.4584808051586151,0.4076785147190094,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861570358276367,0.3003835380077362,0.2105253636837005,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.912159502506256,0.3262854516506195,0.3096328675746918,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982069611549377,0.143909066915512,0.6531855463981628,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281983971595764,1.0,1.0,0.7599212527275085,1.0,-2.2965054512023926,1.076298713684082,1.2202067375183103,0.5497488379478455,0.9354684948921204,0.9354684948921204,0.0,78.61376190185547,103.0,61418.99609375,0.0,995.3007202148438,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846629619598389,1.0,0.0,0.0,3.822962522506714,3.822988271713257,9.751992138262722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0771484375,0.0,1740.4644775390625,1895.4371337890625,0.0,2332.10546875,0.9447306990623474,1.0,0.0,3.0,1.0,0.0
17673120,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554644227027892,0.3684916198253631,0.3321193754673004,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210510253906,0.9990000128746032,0.4584808051586151,0.4076785147190094,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861570358276367,0.3003835380077362,0.2105253636837005,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.912159502506256,0.3262854516506195,0.3096328675746918,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982069611549377,0.143909066915512,0.6531855463981628,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281983971595764,1.0,1.0,0.7599212527275085,1.0,-2.2965054512023926,1.076298713684082,1.2202067375183103,0.5497488379478455,0.9354684948921204,0.9354684948921204,0.0,78.61376190185547,103.0,61418.99609375,0.0,995.3007202148438,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846629619598389,1.0,0.0,0.0,3.822962522506714,3.822988271713257,9.751992138262722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.0771484375,0.0,1740.4644775390625,1895.4371337890625,0.0,2332.10546875,0.9447306990623474,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374760985374452,0.3683390021324157,0.3321219086647033,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.9990000128746032,0.4576517641544342,0.4289765357971191,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556866645813,0.3026529252529144,0.212243840098381,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973757028579712,0.3276568651199341,0.3111268877983093,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876193881034851,0.1447941362857818,0.6584290862083435,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372082054615021,1.0,1.0,0.7610761523246765,1.0,-2.3322622776031494,1.093680739402771,1.238581657409668,0.5590740442276001,0.8720731139183044,0.8720731139183044,0.0,84.44393920898438,106.0,62603.58984375,0.0,1055.92919921875,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915388345718384,1.0,0.0,0.0,3.651100873947144,3.651125431060791,8.894897405298252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0517578125,0.0,1561.993408203125,1895.4371337890625,0.0,2394.33203125,0.9094112515449524,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374760985374452,0.3683390021324157,0.3321219086647033,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.9990000128746032,0.4576517641544342,0.4289765357971191,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733556866645813,0.3026529252529144,0.212243840098381,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973757028579712,0.3276568651199341,0.3111268877983093,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876193881034851,0.1447941362857818,0.6584290862083435,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372082054615021,1.0,1.0,0.7610761523246765,1.0,-2.3322622776031494,1.093680739402771,1.238581657409668,0.5590740442276001,0.8720731139183044,0.8720731139183044,0.0,84.44393920898438,106.0,62603.58984375,0.0,1055.92919921875,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915388345718384,1.0,0.0,0.0,3.651100873947144,3.651125431060791,8.894897405298252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0517578125,0.0,1561.993408203125,1895.4371337890625,0.0,2394.33203125,0.9094112515449524,1.0,0.0,3.0,1.0,0.0
17673300,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273709058761596,0.3688799738883972,0.3324487507343292,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05029296875,0.9956305027008056,0.4573035538196563,0.4335808753967285,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662992715835571,0.3041702806949615,0.2132500261068344,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.889415979385376,0.3286976218223572,0.3120476901531219,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815360188484192,0.1453149169683456,0.6610351204872131,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.441116601228714,1.0,1.0,0.7616536021232605,1.0,-2.343413829803467,1.0990079641342163,1.244405746459961,0.5620226263999939,0.977117121219635,0.977117121219635,0.0,87.71312713623047,106.0,62310.61328125,0.0,1081.086181640625,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860438227653503,1.0,0.0,0.0,3.718677520751953,3.7187018394470215,9.227208579432044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.794921875,0.0,1594.35498046875,1895.4371337890625,0.0,2344.570068359375,0.9212448596954346,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181757569313048,0.3695403635501861,0.3331524133682251,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.9885842204093932,0.4577069282531738,0.4337611496448517,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599622845649719,0.305794894695282,0.2144566774368286,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.882152259349823,0.3298660516738891,0.3132387697696686,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759586930274963,0.1458842903375625,0.6641005277633667,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445763230323791,1.0,1.0,0.7627853751182556,1.0,-2.351269721984864,1.1025902032852173,1.248679518699646,0.5637029409408569,1.0,1.0,0.0,90.92434692382812,109.0,62698.83203125,0.0,1102.4036865234375,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853509783744812,1.0,0.0,0.0,3.806159019470215,3.806184053421021,9.6664530246926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.53125,0.0,1687.619873046875,1895.4371337890625,0.0,2338.313720703125,0.9379411339759828,1.0,0.0,3.0,1.0,0.0
17673420,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025871753692628,0.3693702816963196,0.3335736393928528,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.9755789637565612,0.4585425853729248,0.4347426295280456,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491706252098083,0.3080770373344421,0.2163974046707153,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696941137313843,0.3312985301017761,0.3150574266910553,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666358470916748,0.1465578973293304,0.6688171029090881,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.450516790151596,1.0,1.0,0.7650489807128906,1.0,-2.363142490386963,1.1078028678894043,1.255339741706848,0.5661366581916809,0.8988453149795532,0.8988453149795532,0.0,96.8095245361328,112.0,63751.6796875,0.0,1139.192626953125,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937591075897217,1.0,0.0,0.0,3.741753101348877,3.7417783737182617,9.342078897134344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9873046875,0.0,1652.77587890625,1895.4371337890625,0.0,2414.5087890625,0.9271934032440186,1.0,0.0,3.0,1.0,0.0
17673480,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025871753692628,0.3693702816963196,0.3335736393928528,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.9755789637565612,0.4585425853729248,0.4347426295280456,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491706252098083,0.3080770373344421,0.2163974046707153,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696941137313843,0.3312985301017761,0.3150574266910553,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666358470916748,0.1465578973293304,0.6688171029090881,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.450516790151596,1.0,1.0,0.7650489807128906,1.0,-2.363142490386963,1.1078028678894043,1.255339741706848,0.5661366581916809,0.8988453149795532,0.8988453149795532,0.0,96.8095245361328,112.0,63751.6796875,0.0,1139.192626953125,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.67401123046875,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937591075897217,1.0,0.0,0.0,3.741753101348877,3.7417783737182617,9.342078897134344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.9873046875,0.0,1652.77587890625,1895.4371337890625,0.0,2414.5087890625,0.9271934032440186,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927979469299316,0.3702782094478607,0.3342047333717346,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05419921875,0.9664819240570068,0.4609283804893493,0.436728686094284,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425782918930054,0.3110330998897552,0.218397855758667,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616733551025391,0.3333161473274231,0.3168952763080597,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600915789604187,0.1474300771951675,0.6730290055274963,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556054770946502,1.0,1.0,0.7673126459121704,1.0,-2.375950813293457,1.113518238067627,1.26243257522583,0.5687088966369629,1.0,1.0,0.0,101.40917205810548,115.0,63497.3046875,0.0,1172.20068359375,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871987223625183,1.0,0.0,0.0,3.854471921920776,3.8544976711273193,9.91340925793338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.228515625,0.0,1753.2147216796875,1895.4371337890625,0.0,2355.007568359375,0.949338972568512,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927979469299316,0.3702782094478607,0.3342047333717346,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.05419921875,0.9664819240570068,0.4609283804893493,0.436728686094284,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425782918930054,0.3110330998897552,0.218397855758667,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616733551025391,0.3333161473274231,0.3168952763080597,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600915789604187,0.1474300771951675,0.6730290055274963,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556054770946502,1.0,1.0,0.7673126459121704,1.0,-2.375950813293457,1.113518238067627,1.26243257522583,0.5687088966369629,1.0,1.0,0.0,101.40917205810548,115.0,63497.3046875,0.0,1172.20068359375,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871987223625183,1.0,0.0,0.0,3.854471921920776,3.8544976711273193,9.91340925793338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.228515625,0.0,1753.2147216796875,1895.4371337890625,0.0,2355.007568359375,0.949338972568512,1.0,0.0,3.0,1.0,0.0
