time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843759298324585,0.3701004981994629,0.3345474600791931,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.9585711359977722,0.4626791179180145,0.4388071894645691,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372586369514465,0.3133104741573334,0.2202803641557693,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551031947135925,0.3347061574459076,0.3186028897762298,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549766659736633,0.1480108797550201,0.6769537329673767,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602181911468506,1.0,1.0,0.7690555453300476,1.0,-2.3878931999206543,1.1189342737197876,1.2689589262008667,0.57132488489151,0.916723370552063,0.916723370552063,0.0,105.60204315185548,118.0,64672.82421875,0.0,1202.8837890625,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950783371925354,1.0,0.0,0.0,3.808883428573608,3.808909177780152,9.680295534053585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9658203125,0.0,1730.5865478515625,1895.4371337890625,0.0,2426.515380859375,0.941997230052948,1.0,0.0,3.0,1.0,0.0
17673720,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843759298324585,0.3701004981994629,0.3345474600791931,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998107910156,0.9585711359977722,0.4626791179180145,0.4388071894645691,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372586369514465,0.3133104741573334,0.2202803641557693,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551031947135925,0.3347061574459076,0.3186028897762298,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549766659736633,0.1480108797550201,0.6769537329673767,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602181911468506,1.0,1.0,0.7690555453300476,1.0,-2.3878931999206543,1.1189342737197876,1.2689589262008667,0.57132488489151,0.916723370552063,0.916723370552063,0.0,105.60204315185548,118.0,64672.82421875,0.0,1202.8837890625,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950783371925354,1.0,0.0,0.0,3.808883428573608,3.808909177780152,9.680295534053585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9658203125,0.0,1730.5865478515625,1895.4371337890625,0.0,2426.515380859375,0.941997230052948,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757867813110352,0.3697358667850494,0.3342606127262115,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.9501931071281432,0.4642277956008911,0.4403343796730041,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317977786064148,0.3153933882713318,0.2217977195978164,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484369516372681,0.3358083963394165,0.3197613060474396,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657130241394,0.1483593732118606,0.6792833209037781,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642233848571777,1.0,1.0,0.7707985043525696,1.0,-2.3953959941864014,1.1221736669540403,1.2732223272323608,0.5726888179779053,0.851094126701355,0.851094126701355,0.0,109.75680541992188,121.0,65040.984375,0.0,1228.515625,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982068061828613,1.0,0.0,0.0,3.5814733505249023,3.581497430801392,8.558876061215415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.814453125,0.0,1491.7877197265625,1895.4371337890625,0.0,2455.041748046875,0.8949114084243774,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757867813110352,0.3697358667850494,0.3342606127262115,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.9501931071281432,0.4642277956008911,0.4403343796730041,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317977786064148,0.3153933882713318,0.2217977195978164,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484369516372681,0.3358083963394165,0.3197613060474396,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657130241394,0.1483593732118606,0.6792833209037781,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642233848571777,1.0,1.0,0.7707985043525696,1.0,-2.3953959941864014,1.1221736669540403,1.2732223272323608,0.5726888179779053,0.851094126701355,0.851094126701355,0.0,109.75680541992188,121.0,65040.984375,0.0,1228.515625,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982068061828613,1.0,0.0,0.0,3.5814733505249023,3.581497430801392,8.558876061215415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.814453125,0.0,1491.7877197265625,1895.4371337890625,0.0,2455.041748046875,0.8949114084243774,1.0,0.0,3.0,1.0,0.0
17673900,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729149103164673,0.3702245950698852,0.3344927728176117,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304870605469,0.94739431142807,0.4655733704566955,0.4414163827896118,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302025198936462,0.3168895244598388,0.2227402925491333,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.846277117729187,0.3367722034454345,0.3205465674400329,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478870511054993,0.1487141698598861,0.6807464957237244,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661566913127899,1.0,1.0,0.7716699838638306,1.0,-2.400803565979004,1.124626398086548,1.2761772871017456,0.5737792253494263,0.9429724812507628,0.9429724812507628,0.0,111.44696807861328,121.0,64597.3984375,0.0,1241.7508544921875,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914811968803406,1.0,0.0,0.0,3.6384856700897217,3.6385092735290527,8.833537208374764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3505859375,0.0,1508.96142578125,1895.4371337890625,0.0,2393.809326171875,0.9038842916488647,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711139559745789,0.3708374202251434,0.3350841104984283,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02313232421875,0.9457409381866456,0.4670681357383728,0.4428442418575287,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294872641563416,0.3185042440891266,0.2238848060369491,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450319766998291,0.3378734886646271,0.3216001987457275,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468580961227417,0.1491579562425613,0.6828330755233765,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681520760059356,1.0,1.0,0.772544801235199,1.0,-2.408375263214112,1.1281458139419556,1.2802293300628662,0.5754798650741577,0.9661092758178712,0.9661092758178712,0.0,112.85868072509766,124.0,64994.203125,0.0,1256.4549560546875,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897993326187134,1.0,0.0,0.0,3.723521232604981,3.723545551300049,9.251261872122996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6181640625,0.0,1593.2425537109375,1895.4371337890625,0.0,2378.552734375,0.9195244908332824,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.865695059299469,0.3707314729690552,0.3354030251502991,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.9404758810997008,0.4689424037933349,0.4449984133243561,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266045451164246,0.3208610117435455,0.2257691770792007,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411468863487244,0.3392548561096191,0.3232306241989136,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437669992446899,0.1496690064668655,0.6861858367919922,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719902575016022,1.0,1.0,0.7742944359779358,1.0,-2.419602155685425,1.1332231760025024,1.2863789796829224,0.5779252648353577,0.8755607008934021,0.8755607008934021,0.0,116.21489715576172,127.0,65907.7734375,0.0,1283.6151123046875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964579463005066,1.0,0.0,0.0,3.6285324096679688,3.628556728363037,8.785273735156807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.779296875,0.0,1525.78662109375,1895.4371337890625,0.0,2439.086181640625,0.902568519115448,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.865695059299469,0.3707314729690552,0.3354030251502991,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.9404758810997008,0.4689424037933349,0.4449984133243561,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266045451164246,0.3208610117435455,0.2257691770792007,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411468863487244,0.3392548561096191,0.3232306241989136,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437669992446899,0.1496690064668655,0.6861858367919922,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719902575016022,1.0,1.0,0.7742944359779358,1.0,-2.419602155685425,1.1332231760025024,1.2863789796829224,0.5779252648353577,0.8755607008934021,0.8755607008934021,0.0,116.21489715576172,127.0,65907.7734375,0.0,1283.6151123046875,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964579463005066,1.0,0.0,0.0,3.6285324096679688,3.628556728363037,8.785273735156807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.779296875,0.0,1525.78662109375,1895.4371337890625,0.0,2439.086181640625,0.902568519115448,1.0,0.0,3.0,1.0,0.0
17674140,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614789843559265,0.3716420233249664,0.336043506860733,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03564453125,0.936407744884491,0.4716301262378692,0.4473780691623688,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246512413024902,0.3239062130451202,0.2278119325637817,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381906747817993,0.3412198722362518,0.3249927461147308,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413573026657104,0.1504258811473846,0.6896267533302307,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757362008094787,1.0,1.0,0.7760441303253174,1.0,-2.431929588317871,1.1388747692108154,1.2930549383163452,0.5805705785751343,0.9979121088981628,0.9979121088981628,0.0,119.2402801513672,130.0,65899.6015625,0.0,1310.978515625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790027379989624,1.0,0.0,0.0,3.779428005218506,3.779452800750733,9.531153182251728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.056640625,0.0,1654.097900390625,1895.4371337890625,0.0,2380.619873046875,0.931666135787964,1.0,0.0,3.0,1.0,0.0
17674200,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614789843559265,0.3716420233249664,0.336043506860733,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03564453125,0.936407744884491,0.4716301262378692,0.4473780691623688,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246512413024902,0.3239062130451202,0.2278119325637817,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381906747817993,0.3412198722362518,0.3249927461147308,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413573026657104,0.1504258811473846,0.6896267533302307,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757362008094787,1.0,1.0,0.7760441303253174,1.0,-2.431929588317871,1.1388747692108154,1.2930549383163452,0.5805705785751343,0.9979121088981628,0.9979121088981628,0.0,119.2402801513672,130.0,65899.6015625,0.0,1310.978515625,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790027379989624,1.0,0.0,0.0,3.779428005218506,3.779452800750733,9.531153182251728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.056640625,0.0,1654.097900390625,1895.4371337890625,0.0,2380.619873046875,0.931666135787964,1.0,0.0,3.0,1.0,0.0
17674260,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564785122871399,0.3713621497154236,0.3362324237823486,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90087890625,0.9314109086990356,0.4733105897903442,0.449381560087204,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220278024673462,0.3261736333370209,0.2296515107154846,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346261978149414,0.3424514532089233,0.3265093863010406,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385169625282288,0.1508481651544571,0.6926645040512085,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794013500213623,1.0,1.0,0.7779303193092346,1.0,-2.442251205444336,1.1434693336486816,1.2987819910049438,0.5827704071998596,0.8912003636360168,0.8912003636360168,0.0,122.57707977294922,133.0,66895.2578125,0.0,1337.423583984375,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974205017089844,1.0,0.0,0.0,3.7029972076416016,3.703022003173828,9.149557058663048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4892578125,0.0,1609.2672119140625,1895.4371337890625,0.0,2447.864990234375,0.9188437461853028,1.0,0.0,3.0,1.0,0.0
17674320,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564785122871399,0.3713621497154236,0.3362324237823486,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.90087890625,0.9314109086990356,0.4733105897903442,0.449381560087204,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220278024673462,0.3261736333370209,0.2296515107154846,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346261978149414,0.3424514532089233,0.3265093863010406,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385169625282288,0.1508481651544571,0.6926645040512085,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794013500213623,1.0,1.0,0.7779303193092346,1.0,-2.442251205444336,1.1434693336486816,1.2987819910049438,0.5827704071998596,0.8912003636360168,0.8912003636360168,0.0,122.57707977294922,133.0,66895.2578125,0.0,1337.423583984375,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974205017089844,1.0,0.0,0.0,3.7029972076416016,3.703022003173828,9.149557058663048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4892578125,0.0,1609.2672119140625,1895.4371337890625,0.0,2447.864990234375,0.9188437461853028,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525819182395935,0.372211217880249,0.3367637395858764,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.9275603890419006,0.4758914411067962,0.4516122937202453,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202585577964783,0.3292094469070434,0.2316576242446899,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318771719932556,0.3443206250667572,0.3281462490558624,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362448930740356,0.1515260487794876,0.6956865787506104,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719960689544,1.0,1.0,0.7798165678977966,1.0,-2.453570604324341,1.1485896110534668,1.304980993270874,0.5851287841796875,1.0,1.0,0.0,125.5872573852539,136.0,66756.4140625,0.0,1363.955810546875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910072207450867,1.0,0.0,0.0,3.8324668407440186,3.8324921131134033,9.800542102311738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.25390625,0.0,1722.94873046875,1895.4371337890625,0.0,2389.50732421875,0.9440669417381288,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525819182395935,0.372211217880249,0.3367637395858764,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.9275603890419006,0.4758914411067962,0.4516122937202453,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202585577964783,0.3292094469070434,0.2316576242446899,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318771719932556,0.3443206250667572,0.3281462490558624,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362448930740356,0.1515260487794876,0.6956865787506104,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719960689544,1.0,1.0,0.7798165678977966,1.0,-2.453570604324341,1.1485896110534668,1.304980993270874,0.5851287841796875,1.0,1.0,0.0,125.5872573852539,136.0,66756.4140625,0.0,1363.955810546875,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910072207450867,1.0,0.0,0.0,3.8324668407440186,3.8324921131134033,9.800542102311738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.25390625,0.0,1722.94873046875,1895.4371337890625,0.0,2389.50732421875,0.9440669417381288,1.0,0.0,3.0,1.0,0.0
17674500,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508474826812744,0.3722280859947204,0.3371012508869171,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.9258827567100524,0.4768580198287964,0.4528122842311859,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195541501045227,0.3304731547832489,0.2327162027359008,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306995034217834,0.3450376987457275,0.3290477693080902,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352864503860474,0.1517813205718994,0.6974456906318665,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.282470703125,284.8842163085937,1.0,0.484795868396759,1.0,1.0,0.7807596921920776,1.0,-2.4598896503448486,1.1514619588851929,1.3084276914596558,0.5865570306777954,0.9249294400215148,0.9249294400215148,0.0,127.06187438964844,136.0,67924.625,0.0,1377.99853515625,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968393564224243,1.0,0.0,0.0,3.8391847610473633,3.839210510253906,9.83493123385415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.0234375,0.0,1751.3748779296875,1895.4371337890625,0.0,2442.56396484375,0.945853590965271,1.0,0.0,3.0,1.0,0.0
17674560,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481787443161011,0.3719449937343597,0.3369723260402679,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.9231207370758056,0.4775353074073791,0.4535857141017914,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180354237556458,0.3315183818340301,0.2335288822650909,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287370204925537,0.3455172777175903,0.3296303153038025,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337162256240845,0.1519040614366531,0.6985082030296326,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865077435970306,1.0,1.0,0.781724750995636,1.0,-2.4636192321777344,1.1530481576919556,1.3105711936950684,0.5872810482978821,0.9058966636657716,0.9058966636657716,0.0,128.84515380859375,124.0,67842.6484375,0.0,1390.1497802734375,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798187255859375,1.0,0.0,0.0,3.770156621932984,3.7701821327209473,9.484448355578934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.8603515625,0.0,1686.4736328125,1895.4371337890625,0.0,2454.86328125,0.9335989356040956,1.0,0.0,3.0,1.0,0.0
17674620,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.851483941078186,0.3716455101966858,0.3364844620227813,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.928964614868164,0.4790278971195221,0.454800009727478,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792880058289,0.3337690830230713,0.2349569797515869,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328625559806824,0.3465341627597809,0.3304364383220672,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365689039230347,0.1521295607089996,0.6990064978599548,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850162267684936,1.0,1.0,0.7836549878120422,1.0,-2.4677765369415283,1.154596209526062,1.3131803274154663,0.5878166556358337,0.8477410078048706,0.8477410078048706,0.0,126.58411407470705,112.0,68157.640625,0.0,1385.8675537109375,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006544709205627,1.0,0.0,0.0,3.552609205245972,3.552633047103882,8.421474717579258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7509765625,0.0,1457.9407958984375,1895.4371337890625,0.0,2477.410400390625,0.8881686925888062,1.0,0.0,3.0,1.0,0.0
17674680,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.851483941078186,0.3716455101966858,0.3364844620227813,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9016418457031,0.928964614868164,0.4790278971195221,0.454800009727478,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792880058289,0.3337690830230713,0.2349569797515869,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328625559806824,0.3465341627597809,0.3304364383220672,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365689039230347,0.1521295607089996,0.6990064978599548,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850162267684936,1.0,1.0,0.7836549878120422,1.0,-2.4677765369415283,1.154596209526062,1.3131803274154663,0.5878166556358337,0.8477410078048706,0.8477410078048706,0.0,126.58411407470705,112.0,68157.640625,0.0,1385.8675537109375,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006544709205627,1.0,0.0,0.0,3.552609205245972,3.552633047103882,8.421474717579258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7509765625,0.0,1457.9407958984375,1895.4371337890625,0.0,2477.410400390625,0.8881686925888062,1.0,0.0,3.0,1.0,0.0
17674740,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638799786567688,0.3727586567401886,0.3369730114936828,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.9459388256072998,0.4817633330821991,0.4568459391593933,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119197845459,0.3370707035064697,0.2368952631950378,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452252745628357,0.348520427942276,0.3318217396736145,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457517147064209,0.1528552025556564,0.7003563642501831,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811033010482788,1.0,1.0,0.7855851650238037,1.0,-2.476430892944336,1.1583930253982544,1.318037986755371,0.5895044207572937,0.9506356716156006,0.9506356716156006,0.0,119.72697448730467,100.0,68049.9921875,0.0,1367.8284912109375,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926715016365051,1.0,0.0,0.0,3.689318180084229,3.689342021942138,9.082083352041082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.74609375,0.0,1555.5721435546875,1895.4371337890625,0.0,2404.620361328125,0.9117454290390016,1.0,0.0,3.0,1.0,0.0
17674800,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638799786567688,0.3727586567401886,0.3369730114936828,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.9459388256072998,0.4817633330821991,0.4568459391593933,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119197845459,0.3370707035064697,0.2368952631950378,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452252745628357,0.348520427942276,0.3318217396736145,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457517147064209,0.1528552025556564,0.7003563642501831,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811033010482788,1.0,1.0,0.7855851650238037,1.0,-2.476430892944336,1.1583930253982544,1.318037986755371,0.5895044207572937,0.9506356716156006,0.9506356716156006,0.0,119.72697448730467,100.0,68049.9921875,0.0,1367.8284912109375,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926715016365051,1.0,0.0,0.0,3.689318180084229,3.689342021942138,9.082083352041082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.74609375,0.0,1555.5721435546875,1895.4371337890625,0.0,2404.620361328125,0.9117454290390016,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809142112731934,0.3727459609508514,0.3368958234786987,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91754150390625,0.9669079184532166,0.48355633020401,0.4584331214427948,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805080413818,0.339653879404068,0.2385734021663665,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622883558273315,0.3498566746711731,0.3329223394393921,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587445735931396,0.1533544659614563,0.7013425230979919,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756490290164947,1.0,1.0,0.7874365448951721,1.0,-2.482774019241333,1.161043643951416,1.321730375289917,0.5907163619995117,0.8670895099639893,0.8670895099639893,0.0,111.13169860839844,88.0,68800.7265625,0.0,1339.41064453125,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798496663570404,1.0,0.0,0.0,3.580491065979004,3.580514907836914,8.554181931685889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.35546875,0.0,1474.0413818359375,1895.4371337890625,0.0,2457.68798828125,0.8921481370925903,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809142112731934,0.3727459609508514,0.3368958234786987,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91754150390625,0.9669079184532166,0.48355633020401,0.4584331214427948,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805080413818,0.339653879404068,0.2385734021663665,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622883558273315,0.3498566746711731,0.3329223394393921,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587445735931396,0.1533544659614563,0.7013425230979919,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756490290164947,1.0,1.0,0.7874365448951721,1.0,-2.482774019241333,1.161043643951416,1.321730375289917,0.5907163619995117,0.8670895099639893,0.8670895099639893,0.0,111.13169860839844,88.0,68800.7265625,0.0,1339.41064453125,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798496663570404,1.0,0.0,0.0,3.580491065979004,3.580514907836914,8.554181931685889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.35546875,0.0,1474.0413818359375,1895.4371337890625,0.0,2457.68798828125,0.8921481370925903,1.0,0.0,3.0,1.0,0.0
17674980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053826332092284,0.3737563490867615,0.3371572196483612,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.9911398887634276,0.4861907064914703,0.4602605700492859,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788195848464966,0.3429927825927734,0.2404408007860183,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866980671882629,0.3518116474151611,0.3341665267944336,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775474548339844,0.1541622430086136,0.7025336623191833,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519605159759,1.0,1.0,0.7892878651618958,1.0,-2.490447759628296,1.1643840074539185,1.3260637521743774,0.5921875238418579,0.9735990762710572,0.9735990762710572,0.0,100.96133422851562,76.0,68747.8203125,0.0,1305.80224609375,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922344207763672,1.0,0.0,0.0,3.7299997806549072,3.730024099349976,9.283482427235868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.712890625,0.0,1597.974365234375,1895.4371337890625,0.0,2400.64892578125,0.920567512512207,1.0,0.0,3.0,1.0,0.0
17675040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053826332092284,0.3737563490867615,0.3371572196483612,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216979980469,0.9911398887634276,0.4861907064914703,0.4602605700492859,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788195848464966,0.3429927825927734,0.2404408007860183,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866980671882629,0.3518116474151611,0.3341665267944336,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775474548339844,0.1541622430086136,0.7025336623191833,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519605159759,1.0,1.0,0.7892878651618958,1.0,-2.490447759628296,1.1643840074539185,1.3260637521743774,0.5921875238418579,0.9735990762710572,0.9735990762710572,0.0,100.96133422851562,76.0,68747.8203125,0.0,1305.80224609375,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922344207763672,1.0,0.0,0.0,3.7299997806549072,3.730024099349976,9.283482427235868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.712890625,0.0,1597.974365234375,1895.4371337890625,0.0,2400.64892578125,0.920567512512207,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.919173777103424,0.373779296875,0.3372875154018402,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739624023437,0.9990000128746032,0.4871800243854522,0.4582853615283966,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921636343002319,0.3443439304828644,0.2413983196020126,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996025919914246,0.3525073826313019,0.334829717874527,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875872611999512,0.154459461569786,0.7034061551094055,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656682908535003,1.0,1.0,0.7902135848999023,1.0,-2.4898877143859863,1.1637691259384155,1.3261185884475708,0.5922175049781799,0.8770892024040222,0.8770892024040222,0.0,96.27439880371094,76.0,69638.28125,0.0,1285.916015625,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978119254112244,1.0,0.0,0.0,3.71364426612854,3.713669061660767,9.202247497341888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.2353515625,0.0,1610.36669921875,1895.4371337890625,0.0,2451.436767578125,0.9177723526954652,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.929253339767456,0.3735609650611877,0.3370074331760406,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.9990000128746032,0.4889177083969116,0.4452889859676361,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.902012586593628,0.3455106914043426,0.2421399354934692,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091583490371704,0.3529879748821258,0.3352091610431671,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948183178901672,0.1546263694763183,0.7037443518638611,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.461301177740097,1.0,1.0,0.7911496758460999,1.0,-2.4770636558532715,1.1572110652923584,1.319852590560913,0.5884275436401367,0.8627627491950989,0.8627627491950989,0.0,92.7031707763672,64.0,69077.5390625,0.0,1254.5263671875,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984189391136169,1.0,0.0,0.0,3.615301609039306,3.615325689315796,8.721322615201643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.44140625,0.0,1517.561279296875,1895.4371337890625,0.0,2456.978271484375,0.9000060558319092,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546414017677308,0.3742909133434295,0.3371523916721344,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.9990000128746032,0.4968111515045166,0.4148502945899963,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698004722596,0.3486999273300171,0.2440081238746643,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354689121246338,0.3546760082244873,0.3363498449325561,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.712745726108551,0.1553107351064682,0.7050596475601196,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511413276195526,1.0,1.0,0.7930219769477844,1.0,-2.445866346359253,1.1412971019744873,1.3045692443847656,0.5796432495117188,0.9364107847213744,0.9364107847213744,0.0,84.7122802734375,82.0,67953.5390625,0.0,1184.02685546875,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901628613471985,1.0,0.0,0.0,3.712769508361816,3.7127938270568848,9.19791261821956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6708984375,0.0,1589.537109375,1895.4371337890625,0.0,2381.848388671875,0.9174726009368896,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546414017677308,0.3742909133434295,0.3371523916721344,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.9990000128746032,0.4968111515045166,0.4148502945899963,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698004722596,0.3486999273300171,0.2440081238746643,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354689121246338,0.3546760082244873,0.3363498449325561,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.712745726108551,0.1553107351064682,0.7050596475601196,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511413276195526,1.0,1.0,0.7930219769477844,1.0,-2.445866346359253,1.1412971019744873,1.3045692443847656,0.5796432495117188,0.9364107847213744,0.9364107847213744,0.0,84.7122802734375,82.0,67953.5390625,0.0,1184.02685546875,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901628613471985,1.0,0.0,0.0,3.712769508361816,3.7127938270568848,9.19791261821956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.6708984375,0.0,1589.537109375,1895.4371337890625,0.0,2381.848388671875,0.9174726009368896,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598717093467712,0.3741838335990906,0.3371656835079193,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.9990000128746032,0.5054497718811035,0.4085278511047363,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513540923595428,0.2458937466144561,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422550797462464,0.3558521568775177,0.3375244438648224,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171472311019897,0.1558802276849746,0.7075185775756836,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508219063282013,1.0,1.0,0.794894278049469,1.0,-2.4448776245117188,1.140444040298462,1.3044335842132568,0.5785095691680908,0.855746328830719,0.855746328830719,0.0,83.26868438720703,100.0,68212.09375,0.0,1176.8782958984375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932298183441162,1.0,0.0,0.0,3.5453875064849854,3.5454111099243164,8.387271464016521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.076171875,0.0,1442.3389892578125,1895.4371337890625,0.0,2409.695556640625,0.8854442238807678,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598717093467712,0.3741838335990906,0.3371656835079193,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.9990000128746032,0.5054497718811035,0.4085278511047363,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513540923595428,0.2458937466144561,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422550797462464,0.3558521568775177,0.3375244438648224,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171472311019897,0.1558802276849746,0.7075185775756836,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508219063282013,1.0,1.0,0.794894278049469,1.0,-2.4448776245117188,1.140444040298462,1.3044335842132568,0.5785095691680908,0.855746328830719,0.855746328830719,0.0,83.26868438720703,100.0,68212.09375,0.0,1176.8782958984375,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932298183441162,1.0,0.0,0.0,3.5453875064849854,3.5454111099243164,8.387271464016521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.076171875,0.0,1442.3389892578125,1895.4371337890625,0.0,2409.695556640625,0.8854442238807678,1.0,0.0,3.0,1.0,0.0
17675460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503706097602844,0.3752831816673279,0.3380016088485718,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.9990000128746032,0.5115200877189636,0.4210480749607086,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299270510673524,0.3549442589282989,0.2483092248439788,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332377910614014,0.3578054904937744,0.3392772674560547,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114946246147156,0.1568383425474167,0.7118556499481201,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573884010314941,1.0,1.0,0.7959914803504944,1.0,-2.471121072769165,1.1532119512557983,1.3179090023040771,0.5849835872650146,0.975266456604004,0.975266456604004,0.0,86.86604309082031,118.0,68599.0703125,0.0,1222.823486328125,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865495681762695,1.0,0.0,0.0,3.70863676071167,3.70866060256958,9.177446713692916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1669921875,0.0,1571.15185546875,1895.4371337890625,0.0,2349.1396484375,0.9156253933906556,1.0,0.0,3.0,1.0,0.0
