time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503706097602844,0.3752831816673279,0.3380016088485718,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0345764160156,0.9990000128746032,0.5115200877189636,0.4210480749607086,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299270510673524,0.3549442589282989,0.2483092248439788,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332377910614014,0.3578054904937744,0.3392772674560547,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114946246147156,0.1568383425474167,0.7118556499481201,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573884010314941,1.0,1.0,0.7959914803504944,1.0,-2.471121072769165,1.1532119512557983,1.3179090023040771,0.5849835872650146,0.975266456604004,0.975266456604004,0.0,86.86604309082031,118.0,68599.0703125,0.0,1222.823486328125,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865495681762695,1.0,0.0,0.0,3.70863676071167,3.70866060256958,9.177446713692916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.1669921875,0.0,1571.15185546875,1895.4371337890625,0.0,2349.1396484375,0.9156253933906556,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284921288490297,0.3752062916755676,0.3384639918804168,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.9990000128746032,0.5126416683197021,0.4481549859046936,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111214876174928,0.357814073562622,0.2506348788738251,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126778841018676,0.3590199947357178,0.3408903181552887,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975984573364258,0.1574258506298065,0.7162759900093079,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918458461761,1.0,1.0,0.7970886826515198,1.0,-2.514275312423706,1.1743279695510864,1.3399473428726196,0.5960726737976074,0.903648555278778,0.903648555278778,0.0,94.54816436767578,121.0,70415.75,0.0,1307.9083251953125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950654625892639,1.0,0.0,0.0,3.669645309448242,3.669669628143311,8.985484214463213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.724609375,0.0,1560.2703857421875,1895.4371337890625,0.0,2426.398193359375,0.9107649326324464,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284921288490297,0.3752062916755676,0.3384639918804168,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.9990000128746032,0.5126416683197021,0.4481549859046936,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111214876174928,0.357814073562622,0.2506348788738251,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126778841018676,0.3590199947357178,0.3408903181552887,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975984573364258,0.1574258506298065,0.7162759900093079,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918458461761,1.0,1.0,0.7970886826515198,1.0,-2.514275312423706,1.1743279695510864,1.3399473428726196,0.5960726737976074,0.903648555278778,0.903648555278778,0.0,94.54816436767578,121.0,70415.75,0.0,1307.9083251953125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950654625892639,1.0,0.0,0.0,3.669645309448242,3.669669628143311,8.985484214463213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.724609375,0.0,1560.2703857421875,1895.4371337890625,0.0,2426.398193359375,0.9107649326324464,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189750552177428,0.3755780756473541,0.338655561208725,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.072509765625,0.9990000128746032,0.5121023654937744,0.4604572355747223,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037500023841858,0.3595616519451141,0.2517895102500915,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.904410481452942,0.3598399460315704,0.341616153717041,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.691508412361145,0.1577469557523727,0.718022346496582,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739134609699249,1.0,1.0,0.7976372838020325,1.0,-2.533653259277344,1.1837626695632937,1.3498907089233398,0.6011806130409241,1.0,1.0,0.0,98.17340087890624,121.0,70335.34375,0.0,1347.755615234375,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915575504302979,1.0,0.0,0.0,3.7494051456451416,3.74942946434021,9.380327696817404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1083984375,0.0,1620.4931640625,1895.4371337890625,0.0,2394.501953125,0.9266581535339355,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119294285774232,0.3761464655399322,0.3392205238342285,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863647460937,0.9990000128746032,0.5114776492118835,0.4706450998783111,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986502289772034,0.3614711761474609,0.2531619071960449,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985018134117126,0.3608222007751465,0.3425960540771484,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868568062782288,0.1581296622753143,0.7201396822929382,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785093665122986,1.0,1.0,0.7989932298660278,1.0,-2.5519442558288574,1.1924933195114136,1.3594510555267334,0.6057380437850952,1.0,1.0,0.0,101.3115234375,124.0,70892.890625,0.0,1384.6566162109375,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.7702331542969,293.1499938964844,293.1499938964844,278.54998779296875,32833.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922294735908508,1.0,0.0,0.0,3.817418336868286,3.817443370819092,9.72372845353675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.830078125,0.0,1702.751708984375,1895.4371337890625,0.0,2400.60400390625,0.940536618232727,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963653445243835,0.3758587837219238,0.3395981192588806,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205017089844,0.9942126870155334,0.5088472366333008,0.4829957485198974,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862133026123047,0.3642500340938568,0.2555055618286133,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846046328544617,0.3618436455726623,0.3441006541252136,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.675854504108429,0.1583998054265976,0.7233072519302368,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863306879997253,1.0,1.0,0.8017051219940186,1.0,-2.5753302574157715,1.2033343315124512,1.37199604511261,0.6116257309913635,0.9412798881530762,0.9412798881530762,0.0,108.3095703125,127.0,72628.03125,0.0,1445.84521484375,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801799476146698,1.0,0.0,0.0,3.828792572021485,3.8288183212280273,9.781758762983372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.90234375,0.0,1742.492431640625,1895.4371337890625,0.0,2487.888916015625,0.9452938437461852,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963653445243835,0.3758587837219238,0.3395981192588806,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9205017089844,0.9942126870155334,0.5088472366333008,0.4829957485198974,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862133026123047,0.3642500340938568,0.2555055618286133,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846046328544617,0.3618436455726623,0.3441006541252136,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.675854504108429,0.1583998054265976,0.7233072519302368,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863306879997253,1.0,1.0,0.8017051219940186,1.0,-2.5753302574157715,1.2033343315124512,1.37199604511261,0.6116257309913635,0.9412798881530762,0.9412798881530762,0.0,108.3095703125,127.0,72628.03125,0.0,1445.84521484375,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801799476146698,1.0,0.0,0.0,3.828792572021485,3.8288183212280273,9.781758762983372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.90234375,0.0,1742.492431640625,1895.4371337890625,0.0,2487.888916015625,0.9452938437461852,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797518610954285,0.3751028776168823,0.339129775762558,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9788963198661804,0.5077168345451355,0.4816243052482605,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724373579025269,0.3666376769542694,0.2573443055152893,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694265484809875,0.3623421192169189,0.3448590040206909,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636801362037659,0.1582858711481094,0.7242981791496277,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917438924312591,1.0,1.0,0.8044170141220093,1.0,-2.577796220779419,1.2039257287979126,1.373870611190796,0.6115850210189819,0.8631573915481567,0.8631573915481567,0.0,115.74279022216795,130.0,72899.40625,0.0,1481.54833984375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059775829315186,1.0,0.0,0.0,3.632331371307373,3.632355928421021,8.803679065749748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.541015625,0.0,1543.0126953125,1895.4371337890625,0.0,2526.201171875,0.9053727388381958,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797518610954285,0.3751028776168823,0.339129775762558,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927917480469,0.9788963198661804,0.5077168345451355,0.4816243052482605,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724373579025269,0.3666376769542694,0.2573443055152893,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694265484809875,0.3623421192169189,0.3448590040206909,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636801362037659,0.1582858711481094,0.7242981791496277,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917438924312591,1.0,1.0,0.8044170141220093,1.0,-2.577796220779419,1.2039257287979126,1.373870611190796,0.6115850210189819,0.8631573915481567,0.8631573915481567,0.0,115.74279022216795,130.0,72899.40625,0.0,1481.54833984375,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059775829315186,1.0,0.0,0.0,3.632331371307373,3.632355928421021,8.803679065749748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.541015625,0.0,1543.0126953125,1895.4371337890625,0.0,2526.201171875,0.9053727388381958,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712372183799744,0.3758667111396789,0.3397097289562225,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.9703100919723512,0.5092158317565918,0.4827205836772918,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663110733032227,0.3702090680599212,0.259784072637558,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618087768554688,0.3638735711574554,0.3462518453598022,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.657392680644989,0.1586653441190719,0.7262576818466187,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354004383087,1.0,1.0,0.8068435192108154,1.0,-2.5867621898651123,1.207809567451477,1.3789526224136353,0.6133356094360352,0.9669767022132874,0.9669767022132874,0.0,120.60855102539062,133.0,72671.9375,0.0,1514.983154296875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995457053184509,1.0,0.0,0.0,3.755727529525757,3.755752086639404,9.411989481122872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8330078125,0.0,1633.959716796875,1895.4371337890625,0.0,2467.272216796875,0.9269290566444396,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712372183799744,0.3758667111396789,0.3397097289562225,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0101318359375,0.9703100919723512,0.5092158317565918,0.4827205836772918,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663110733032227,0.3702090680599212,0.259784072637558,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618087768554688,0.3638735711574554,0.3462518453598022,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.657392680644989,0.1586653441190719,0.7262576818466187,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354004383087,1.0,1.0,0.8068435192108154,1.0,-2.5867621898651123,1.207809567451477,1.3789526224136353,0.6133356094360352,0.9669767022132874,0.9669767022132874,0.0,120.60855102539062,133.0,72671.9375,0.0,1514.983154296875,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995457053184509,1.0,0.0,0.0,3.755727529525757,3.755752086639404,9.411989481122872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8330078125,0.0,1633.959716796875,1895.4371337890625,0.0,2467.272216796875,0.9269290566444396,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638801574707031,0.3755181133747101,0.3398182392120361,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.9628564715385436,0.5101645588874817,0.4839663803577423,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728880882263,0.3730027377605438,0.2619938850402832,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555178046226501,0.3647386729717254,0.3474258780479431,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522654294967651,0.1587992757558822,0.7280508875846863,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001778602600098,1.0,1.0,0.8092700839042664,1.0,-2.5946154594421387,1.2111194133758545,1.3834960460662842,0.614952027797699,0.8797905445098877,0.8797905445098877,0.0,124.95391845703124,136.0,73385.9765625,0.0,1544.812255859375,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054893016815186,1.0,0.0,0.0,3.649958372116089,3.649982690811157,8.88933186615759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2685546875,0.0,1550.4013671875,1895.4371337890625,0.0,2521.717529296875,0.9075024127960204,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638801574707031,0.3755181133747101,0.3398182392120361,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91290283203125,0.9628564715385436,0.5101645588874817,0.4839663803577423,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613728880882263,0.3730027377605438,0.2619938850402832,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555178046226501,0.3647386729717254,0.3474258780479431,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522654294967651,0.1587992757558822,0.7280508875846863,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001778602600098,1.0,1.0,0.8092700839042664,1.0,-2.5946154594421387,1.2111194133758545,1.3834960460662842,0.614952027797699,0.8797905445098877,0.8797905445098877,0.0,124.95391845703124,136.0,73385.9765625,0.0,1544.812255859375,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054893016815186,1.0,0.0,0.0,3.649958372116089,3.649982690811157,8.88933186615759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.2685546875,0.0,1550.4013671875,1895.4371337890625,0.0,2521.717529296875,0.9075024127960204,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608119487762451,0.3757912516593933,0.3398799896240234,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03814697265625,0.9596825838088988,0.5110742449760437,0.4846419394016266,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594765067100525,0.3747510015964508,0.2631086111068725,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529207110404968,0.3654294908046722,0.3479761779308319,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501210927963257,0.1589781790971756,0.7288102507591248,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019754767417908,1.0,1.0,0.8104833364486694,1.0,-2.598410129547119,1.2127270698547363,1.3856831789016724,0.615665853023529,0.97044837474823,0.97044837474823,0.0,126.87975311279295,136.0,72871.390625,0.0,1558.521240234375,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.9253845214844,293.1499938964844,293.1499938964844,278.54998779296875,33736.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007948398590088,1.0,0.0,0.0,3.7075045108795166,3.707528829574585,9.171844794764185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.6162109375,0.0,1580.890869140625,1895.4371337890625,0.0,2478.6943359375,0.91837739944458,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588210940361023,0.3761938214302063,0.3402912020683288,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.021240234375,0.9576237797737122,0.5121458768844604,0.4856798648834228,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.858573317527771,0.376618355512619,0.2644385993480682,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512831926345825,0.3662455081939697,0.3487785756587982,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487411856651306,0.1592392176389694,0.7301381826400757,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038021802902222,1.0,1.0,0.8115857243537903,1.0,-2.6043076515197754,1.215391755104065,1.388916015625,0.6169930696487427,0.9876501560211182,0.9876501560211182,0.0,128.46185302734375,139.0,73217.8984375,0.0,1573.6363525390625,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003669381141663,1.0,0.0,0.0,3.784878253936768,3.784903049468994,9.558663123243605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.1767578125,0.0,1664.4473876953125,1895.4371337890625,0.0,2474.7802734375,0.9333257675170898,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533315062522888,0.3757210373878479,0.3402794301509857,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.9518360495567322,0.5131312012672424,0.4870190620422363,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855395495891571,0.3794004917144775,0.266634076833725,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687368392944,0.3670003116130829,0.3498448729515075,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.645081102848053,0.1593662500381469,0.7318524718284607,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022676467896,1.0,1.0,0.8137904405593872,1.0,-2.6118884086608887,1.2186226844787598,1.393265724182129,0.618643045425415,0.8888375163078308,0.8888375163078308,0.0,132.10655212402344,142.0,73984.0078125,0.0,1600.324951171875,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068856596946716,1.0,0.0,0.0,3.6925690174102783,3.692593812942505,9.09809671156836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3818359375,0.0,1597.82080078125,1895.4371337890625,0.0,2534.543212890625,0.9168578386306764,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533315062522888,0.3757210373878479,0.3402794301509857,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90557861328125,0.9518360495567322,0.5131312012672424,0.4870190620422363,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.855395495891571,0.3794004917144775,0.266634076833725,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687368392944,0.3670003116130829,0.3498448729515075,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.645081102848053,0.1593662500381469,0.7318524718284607,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022676467896,1.0,1.0,0.8137904405593872,1.0,-2.6118884086608887,1.2186226844787598,1.393265724182129,0.618643045425415,0.8888375163078308,0.8888375163078308,0.0,132.10655212402344,142.0,73984.0078125,0.0,1600.324951171875,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068856596946716,1.0,0.0,0.0,3.6925690174102783,3.692593812942505,9.09809671156836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.3818359375,0.0,1597.82080078125,1895.4371337890625,0.0,2534.543212890625,0.9168578386306764,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849334180355072,0.3763459026813507,0.340660035610199,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.9475417733192444,0.5150802135467529,0.488676518201828,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535837531089783,0.3830654621124267,0.2690810561180115,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.843508243560791,0.368425965309143,0.3510846197605133,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423607468605042,0.1597895473241806,0.733766496181488,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.510464072227478,1.0,1.0,0.8159952163696289,1.0,-2.621060848236084,1.2226723432540894,1.3983885049819946,0.6206105947494507,0.9996223449707032,0.9996223449707032,0.0,135.21559143066406,130.0,73749.7265625,0.0,1627.0093994140625,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019160032272339,1.0,0.0,0.0,3.822195529937744,3.822220802307129,9.74808017417672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8671875,0.0,1709.8367919921875,1895.4371337890625,0.0,2488.955810546875,0.9417081475257874,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849334180355072,0.3763459026813507,0.340660035610199,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02105712890625,0.9475417733192444,0.5150802135467529,0.488676518201828,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535837531089783,0.3830654621124267,0.2690810561180115,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.843508243560791,0.368425965309143,0.3510846197605133,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423607468605042,0.1597895473241806,0.733766496181488,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.510464072227478,1.0,1.0,0.8159952163696289,1.0,-2.621060848236084,1.2226723432540894,1.3983885049819946,0.6206105947494507,0.9996223449707032,0.9996223449707032,0.0,135.21559143066406,130.0,73749.7265625,0.0,1627.0093994140625,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019160032272339,1.0,0.0,0.0,3.822195529937744,3.822220802307129,9.74808017417672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8671875,0.0,1709.8367919921875,1895.4371337890625,0.0,2488.955810546875,0.9417081475257874,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.853313684463501,0.3758538365364074,0.3404037952423095,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.9536138772964478,0.516002357006073,0.4897342324256897,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599881529808044,0.3859054148197174,0.2711418569087982,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482078313827515,0.3691226243972778,0.3518561124801636,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456974148750305,0.1599156558513641,0.7343140840530396,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.508975625038147,1.0,1.0,0.8182830810546875,1.0,-2.626094579696656,1.224629282951355,1.4014652967453003,0.621637761592865,0.8942071795463562,0.8942071795463562,0.0,132.6748504638672,118.0,74461.09375,0.0,1622.708251953125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084428310394287,1.0,0.0,0.0,3.7287967205047607,3.7288219928741455,9.27749397305888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.326171875,0.0,1640.676025390625,1895.4371337890625,0.0,2548.86083984375,0.9249511361122132,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.853313684463501,0.3758538365364074,0.3404037952423095,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.9536138772964478,0.516002357006073,0.4897342324256897,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599881529808044,0.3859054148197174,0.2711418569087982,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482078313827515,0.3691226243972778,0.3518561124801636,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456974148750305,0.1599156558513641,0.7343140840530396,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.508975625038147,1.0,1.0,0.8182830810546875,1.0,-2.626094579696656,1.224629282951355,1.4014652967453003,0.621637761592865,0.8942071795463562,0.8942071795463562,0.0,132.6748504638672,118.0,74461.09375,0.0,1622.708251953125,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084428310394287,1.0,0.0,0.0,3.7287967205047607,3.7288219928741455,9.27749397305888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.326171875,0.0,1640.676025390625,1895.4371337890625,0.0,2548.86083984375,0.9249511361122132,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650240898132324,0.3765415847301483,0.3404476046562195,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.9681992530822754,0.5179124474525452,0.4909480214118957,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743361830711365,0.3897102773189544,0.2733810544013977,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603531122207642,0.3705569207668304,0.3526953458786011,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546979546546936,0.160405546426773,0.7346022725105286,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740076065063,1.0,1.0,0.8205710053443909,1.0,-2.63164496421814,1.2268797159194946,1.4047653675079346,0.6226751804351807,1.0,1.0,0.0,125.88053894042967,106.0,74070.6015625,0.0,1600.0404052734375,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033194541931152,1.0,0.0,0.0,3.846511840820313,3.846537351608277,9.872507007457898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4169921875,0.0,1741.8292236328125,1895.4371337890625,0.0,2501.813232421875,0.9473930597305298,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650240898132324,0.3765415847301483,0.3404476046562195,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01922607421875,0.9681992530822754,0.5179124474525452,0.4909480214118957,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743361830711365,0.3897102773189544,0.2733810544013977,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603531122207642,0.3705569207668304,0.3526953458786011,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546979546546936,0.160405546426773,0.7346022725105286,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740076065063,1.0,1.0,0.8205710053443909,1.0,-2.63164496421814,1.2268797159194946,1.4047653675079346,0.6226751804351807,1.0,1.0,0.0,125.88053894042967,106.0,74070.6015625,0.0,1600.0404052734375,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033194541931152,1.0,0.0,0.0,3.846511840820313,3.846537351608277,9.872507007457898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.4169921875,0.0,1741.8292236328125,1895.4371337890625,0.0,2501.813232421875,0.9473930597305298,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731341361999512,0.376445859670639,0.3404758870601654,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.9771814346313475,0.5184848308563232,0.4915821552276611,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838679790496826,0.3912889957427978,0.2745158970355987,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.868701159954071,0.3710210621356964,0.3531498610973358,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.661006510257721,0.1605738699436187,0.7349050045013428,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024164915084839,1.0,1.0,0.8217149376869202,1.0,-2.6347193717956543,1.228135347366333,1.4065839052200315,0.6233618855476379,0.9053869843482972,0.9053869843482972,0.0,121.61266326904295,106.0,75012.53125,0.0,1585.17041015625,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086616396903992,1.0,0.0,0.0,3.830193519592285,3.830219268798828,9.788917623154705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9365234375,0.0,1749.32470703125,1895.4371337890625,0.0,2550.873779296875,0.9442588090896606,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815197348594666,0.3761614859104156,0.3400645852088928,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.9857366681098938,0.5188202261924744,0.4917611181735992,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.893782377243042,0.3927230834960937,0.275386244058609,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774610757827759,0.3713093101978302,0.3532775640487671,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676539778709412,0.1606561988592147,0.7345349788665771,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994620978832245,1.0,1.0,0.8228297829627991,1.0,-2.6351969242095947,1.228121280670166,1.4070757627487185,0.6233504414558411,0.8967711925506592,0.8967711925506592,0.0,117.25572967529295,94.0,74734.4375,0.0,1566.2633056640625,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095975518226624,1.0,0.0,0.0,3.7500674724578857,3.750092744827272,9.383642236571176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.841796875,0.0,1666.615234375,1895.4371337890625,0.0,2559.48779296875,0.929707944393158,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014415740966796,0.3769115209579468,0.3401210904121399,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.9990000128746032,0.5209266543388367,0.4873770177364349,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175673723220824,0.3966753482818603,0.2776896357536316,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979056477546692,0.3727706670761108,0.3540911078453064,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833228468894958,0.1612435132265091,0.735018789768219,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350712776184,1.0,1.0,0.8250595927238464,1.0,-2.6308555603027344,1.2253633737564087,1.4054921865463257,0.6224623322486877,1.0,1.0,0.0,108.32819366455078,82.0,74131.1484375,0.0,1522.221435546875,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044105172157288,1.0,0.0,0.0,3.859924077987671,3.859949827194214,9.941475127561716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4052734375,0.0,1760.2939453125,1895.4371337890625,0.0,2511.81787109375,0.9505960941314696,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014415740966796,0.3769115209579468,0.3401210904121399,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0155334472656,0.9990000128746032,0.5209266543388367,0.4873770177364349,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175673723220824,0.3966753482818603,0.2776896357536316,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979056477546692,0.3727706670761108,0.3540911078453064,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833228468894958,0.1612435132265091,0.735018789768219,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350712776184,1.0,1.0,0.8250595927238464,1.0,-2.6308555603027344,1.2253633737564087,1.4054921865463257,0.6224623322486877,1.0,1.0,0.0,108.32819366455078,82.0,74131.1484375,0.0,1522.221435546875,1.0,278.5435791015625,283.13873291015625,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044105172157288,1.0,0.0,0.0,3.859924077987671,3.859949827194214,9.941475127561716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4052734375,0.0,1760.2939453125,1895.4371337890625,0.0,2511.81787109375,0.9505960941314696,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202911853790284,0.3763693273067474,0.339698851108551,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759460449219,0.9990000128746032,0.5256185531616211,0.4601677060127258,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408828020095824,0.3996269404888153,0.2797336280345917,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172273278236388,0.3733706474304199,0.3546369671821594,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974964141845703,0.1614321321249008,0.7351720929145813,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836394488811493,1.0,1.0,0.827289342880249,1.0,-2.604449510574341,1.2119200229644775,1.3925294876098633,0.6149240136146545,0.874639630317688,0.874639630317688,0.0,100.53395080566406,70.0,73860.6796875,0.0,1449.822509765625,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093700408935547,1.0,0.0,0.0,3.715558290481568,3.715583562850952,9.211735232383944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4306640625,0.0,1636.519775390625,1895.4371337890625,0.0,2557.39306640625,0.9229318499565125,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202911853790284,0.3763693273067474,0.339698851108551,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8759460449219,0.9990000128746032,0.5256185531616211,0.4601677060127258,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408828020095824,0.3996269404888153,0.2797336280345917,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172273278236388,0.3733706474304199,0.3546369671821594,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974964141845703,0.1614321321249008,0.7351720929145813,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836394488811493,1.0,1.0,0.827289342880249,1.0,-2.604449510574341,1.2119200229644775,1.3925294876098633,0.6149240136146545,0.874639630317688,0.874639630317688,0.0,100.53395080566406,70.0,73860.6796875,0.0,1449.822509765625,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093700408935547,1.0,0.0,0.0,3.715558290481568,3.715583562850952,9.211735232383944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4306640625,0.0,1636.519775390625,1895.4371337890625,0.0,2557.39306640625,0.9229318499565125,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458891153335572,0.3769206404685974,0.3396428525447845,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.9990000128746032,0.5348435640335083,0.4285086989402771,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.96805739402771,0.4034942090511322,0.2820238769054413,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435668587684632,0.3746415376663208,0.3553340137004852,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150787115097046,0.1619493812322616,0.7355278134346008,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138910770416,1.0,1.0,0.8290280103683472,1.0,-2.570361375808716,1.1947206258773804,1.375640630722046,0.6057660579681396,0.9445456266403198,0.9445456266403198,0.0,91.88047790527344,88.0,72326.78125,0.0,1367.1004638671875,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014897704124451,1.0,0.0,0.0,3.7825710773468018,3.782596111297608,9.547012496113894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2890625,0.0,1676.7635498046875,1895.4371337890625,0.0,2485.053955078125,0.9337374567985536,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458891153335572,0.3769206404685974,0.3396428525447845,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96881103515625,0.9990000128746032,0.5348435640335083,0.4285086989402771,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.96805739402771,0.4034942090511322,0.2820238769054413,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435668587684632,0.3746415376663208,0.3553340137004852,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150787115097046,0.1619493812322616,0.7355278134346008,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138910770416,1.0,1.0,0.8290280103683472,1.0,-2.570361375808716,1.1947206258773804,1.375640630722046,0.6057660579681396,0.9445456266403198,0.9445456266403198,0.0,91.88047790527344,88.0,72326.78125,0.0,1367.1004638671875,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014897704124451,1.0,0.0,0.0,3.7825710773468018,3.782596111297608,9.547012496113894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2890625,0.0,1676.7635498046875,1895.4371337890625,0.0,2485.053955078125,0.9337374567985536,1.0,0.0,3.0,1.0,0.0
