time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516761302947998,0.3766565024852752,0.3395000398159027,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.9990000128746032,0.5440611243247986,0.4213349521160126,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839138031006,0.406760036945343,0.2843302190303802,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503083825111388,0.3754075467586517,0.3561111390590668,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195343971252441,0.1623956561088562,0.7373483777046204,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.472179651260376,1.0,1.0,0.8307666182518005,1.0,-2.567420721054077,1.1929683685302734,1.3744523525238037,0.6045424342155457,0.8633608222007751,0.8633608222007751,0.0,90.1465835571289,108.0,72355.9375,0.0,1355.7601318359375,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043950796127319,1.0,0.0,0.0,3.605122804641724,3.605147123336792,8.672282660882047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.501953125,0.0,1508.7462158203125,1895.4371337890625,0.0,2511.676513671875,0.8988234400749207,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516761302947998,0.3766565024852752,0.3395000398159027,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9088439941406,0.9990000128746032,0.5440611243247986,0.4213349521160126,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839138031006,0.406760036945343,0.2843302190303802,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503083825111388,0.3754075467586517,0.3561111390590668,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195343971252441,0.1623956561088562,0.7373483777046204,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.472179651260376,1.0,1.0,0.8307666182518005,1.0,-2.567420721054077,1.1929683685302734,1.3744523525238037,0.6045424342155457,0.8633608222007751,0.8633608222007751,0.0,90.1465835571289,108.0,72355.9375,0.0,1355.7601318359375,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043950796127319,1.0,0.0,0.0,3.605122804641724,3.605147123336792,8.672282660882047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.501953125,0.0,1508.7462158203125,1895.4371337890625,0.0,2511.676513671875,0.8988234400749207,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478439092636108,0.3770680129528045,0.3396611213684082,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03887939453125,0.9990000128746032,0.5476470589637756,0.426170140504837,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737811088562012,0.4088597893714905,0.285655677318573,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468379616737366,0.3761404156684875,0.3566623330116272,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174099683761597,0.1627931743860244,0.7389160990715027,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.474816083908081,1.0,1.0,0.8316359519958496,1.0,-2.577547788619995,1.197786808013916,1.379760980606079,0.6071087718009949,0.956391453742981,0.956391453742981,0.0,91.58236694335938,108.0,71971.7109375,0.0,1375.0738525390625,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990679740905762,1.0,0.0,0.0,3.665045976638794,3.665069818496704,8.962974789028522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.40234375,0.0,1534.70068359375,1895.4371337890625,0.0,2462.906494140625,0.9092737436294556,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411762952804564,0.3775885105133056,0.3402076661586761,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0321655273437,0.9990000128746032,0.5502509474754333,0.4349264800548553,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.969163715839386,0.4110668301582336,0.2872439622879028,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.940446436405182,0.376997709274292,0.3575275540351867,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.713432252407074,0.1632653027772903,0.7413261532783508,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791226983070373,1.0,1.0,0.8324306011199951,1.0,-2.594558954238892,1.2059966325759888,1.3885623216629028,0.611578106880188,0.9819607138633728,0.9819607138633728,0.0,94.1747055053711,128.0,72561.9375,0.0,1408.6243896484375,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986971139907837,1.0,0.0,0.0,3.75028657913208,3.750311136245728,9.38473931455519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.9970703125,0.0,1622.30908203125,1895.4371337890625,0.0,2459.518798828125,0.9254876375198364,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178171753883362,0.3773577809333801,0.3405526578426361,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.9990000128746032,0.550950825214386,0.4645553529262543,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502773284912108,0.4144493043422699,0.2899774610996246,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180147051811218,0.3778374791145324,0.3588191270828247,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985821723937988,0.163744568824768,0.7454416751861572,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632605552673,1.0,1.0,0.8340199589729309,1.0,-2.640344858169556,1.228179097175598,1.412165880203247,0.6237928867340088,0.9116840958595276,0.9116840958595276,0.0,102.8751220703125,148.0,74314.515625,0.0,1508.7076416015625,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144223213196,1.0,0.0,0.0,3.7091760635375977,3.709200859069824,9.180116649076808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.873046875,0.0,1605.62158203125,1895.4371337890625,0.0,2536.6455078125,0.9196289777755736,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178171753883362,0.3773577809333801,0.3405526578426361,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93560791015625,0.9990000128746032,0.550950825214386,0.4645553529262543,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502773284912108,0.4144493043422699,0.2899774610996246,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180147051811218,0.3778374791145324,0.3588191270828247,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985821723937988,0.163744568824768,0.7454416751861572,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632605552673,1.0,1.0,0.8340199589729309,1.0,-2.640344858169556,1.228179097175598,1.412165880203247,0.6237928867340088,0.9116840958595276,0.9116840958595276,0.0,102.8751220703125,148.0,74314.515625,0.0,1508.7076416015625,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144223213196,1.0,0.0,0.0,3.7091760635375977,3.709200859069824,9.180116649076808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.873046875,0.0,1605.62158203125,1895.4371337890625,0.0,2536.6455078125,0.9196289777755736,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891410768032074,0.3773348927497864,0.3408214449882507,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9990000128746032,0.5470225214958191,0.5045501589775085,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239609837532043,0.4179985821247101,0.2926784753799438,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923370242118835,0.3787108957767486,0.3599890172481537,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794320344924927,0.1640416532754898,0.7487956285476685,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076694488525391,1.0,1.0,0.8356092572212219,1.0,-2.6973989009857178,1.255892634391785,1.4415063858032229,0.6390737891197205,0.9223628044128418,0.9223628044128418,0.0,115.23960876464844,168.0,75797.1953125,0.0,1644.993408203125,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111145496368408,1.0,0.0,0.0,3.705404996871948,3.705429553985596,9.161459502138314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8193359375,0.0,1594.32421875,1895.4371337890625,0.0,2573.461181640625,0.9181254506111144,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891410768032074,0.3773348927497864,0.3408214449882507,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9636535644531,0.9990000128746032,0.5470225214958191,0.5045501589775085,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239609837532043,0.4179985821247101,0.2926784753799438,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923370242118835,0.3787108957767486,0.3599890172481537,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794320344924927,0.1640416532754898,0.7487956285476685,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076694488525391,1.0,1.0,0.8356092572212219,1.0,-2.6973989009857178,1.255892634391785,1.4415063858032229,0.6390737891197205,0.9223628044128418,0.9223628044128418,0.0,115.23960876464844,168.0,75797.1953125,0.0,1644.993408203125,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111145496368408,1.0,0.0,0.0,3.705404996871948,3.705429553985596,9.161459502138314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8193359375,0.0,1594.32421875,1895.4371337890625,0.0,2573.461181640625,0.9181254506111144,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556179404258728,0.3773353993892669,0.3416033685207367,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608154296875,0.971728503704071,0.541780412197113,0.5149577260017395,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869497179985046,0.4215563535690307,0.2957486510276794,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.857088565826416,0.3795922994613647,0.3616198301315307,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521582007408142,0.1641484797000885,0.7531831860542297,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.523980438709259,1.0,1.0,0.8390262126922607,1.0,-2.721190452575684,1.266840577125549,1.4543498754501345,0.6454203724861145,0.9357349872589112,0.9357349872589112,0.0,135.2872772216797,188.0,76563.125,0.0,1772.8839111328125,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143425583839417,1.0,0.0,0.0,3.756004095077514,3.756028890609741,9.413375892108888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3359375,0.0,1647.530517578125,1895.4371337890625,0.0,2603.23974609375,0.9282006025314332,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556179404258728,0.3773353993892669,0.3416033685207367,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608154296875,0.971728503704071,0.541780412197113,0.5149577260017395,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869497179985046,0.4215563535690307,0.2957486510276794,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.857088565826416,0.3795922994613647,0.3616198301315307,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521582007408142,0.1641484797000885,0.7531831860542297,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.523980438709259,1.0,1.0,0.8390262126922607,1.0,-2.721190452575684,1.266840577125549,1.4543498754501345,0.6454203724861145,0.9357349872589112,0.9357349872589112,0.0,135.2872772216797,188.0,76563.125,0.0,1772.8839111328125,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143425583839417,1.0,0.0,0.0,3.756004095077514,3.756028890609741,9.413375892108888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.3359375,0.0,1647.530517578125,1895.4371337890625,0.0,2603.23974609375,0.9282006025314332,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113898277283,0.3770108819007873,0.3421507179737091,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.9331418871879578,0.5398220419883728,0.5133654475212097,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577505946159363,0.4248463213443756,0.2986758351325989,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.828898549079895,0.3802310824394226,0.3630965054035187,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305962800979614,0.1640697419643402,0.75693279504776,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390779972076416,1.0,1.0,0.8424431681632996,1.0,-2.730360984802246,1.2705776691436768,1.4597833156585691,0.6479410529136658,0.9396974444389344,0.9396974444389344,0.0,156.98956298828125,191.0,76851.6171875,0.0,1887.2537841796875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163319826126099,1.0,0.0,0.0,3.777945518493652,3.777970790863037,9.523677135803156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.384765625,0.0,1675.552734375,1895.4371337890625,0.0,2621.621826171875,0.9335097670555116,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269113898277283,0.3770108819007873,0.3421507179737091,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566345214844,0.9331418871879578,0.5398220419883728,0.5133654475212097,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577505946159363,0.4248463213443756,0.2986758351325989,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.828898549079895,0.3802310824394226,0.3630965054035187,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305962800979614,0.1640697419643402,0.75693279504776,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390779972076416,1.0,1.0,0.8424431681632996,1.0,-2.730360984802246,1.2705776691436768,1.4597833156585691,0.6479410529136658,0.9396974444389344,0.9396974444389344,0.0,156.98956298828125,191.0,76851.6171875,0.0,1887.2537841796875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163319826126099,1.0,0.0,0.0,3.777945518493652,3.777970790863037,9.523677135803156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.384765625,0.0,1675.552734375,1895.4371337890625,0.0,2621.621826171875,0.9335097670555116,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.81828373670578,0.3768260180950165,0.3422732055187225,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.9207670092582704,0.5394567251205444,0.5131827592849731,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495875000953674,0.4264755845069885,0.3000288009643554,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205897212028503,0.3805196583271026,0.3636745512485504,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242362260818481,0.1640186011791229,0.7581341862678528,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441509485244751,1.0,1.0,0.8441516160964966,1.0,-2.7340567111968994,1.2720474004745483,1.462009310722351,0.648823618888855,0.9401209950447084,0.9401209950447084,0.0,164.76197814941406,191.0,76943.8828125,0.0,1929.18359375,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792053222656,293.1499938964844,293.1499938964844,278.1499938964844,35523.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170232772827148,1.0,0.0,0.0,3.785604953765869,3.785630226135254,9.56233293436526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.041015625,0.0,1685.635986328125,1895.4371337890625,0.0,2628.014404296875,0.9353391528129578,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.811894416809082,0.3766545355319977,0.3423354625701904,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.953125,0.9121112823486328,0.539300799369812,0.5131791830062866,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440718650817871,0.4281192123889923,0.3013361990451813,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145596385002136,0.3808100521564483,0.3641791045665741,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195854544639587,0.1639759838581085,0.7590285539627075,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482563376426697,1.0,1.0,0.8455245494842529,1.0,-2.737379789352417,1.2733993530273438,1.4639804363250732,0.6496337652206421,0.9402965307235718,0.9402965307235718,0.0,170.77890014648438,179.0,77015.03125,0.0,1962.447509765625,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175849318504333,1.0,0.0,0.0,3.7915427684783936,3.791568279266357,9.592354217602406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.80078125,0.0,1693.4781494140625,1895.4371337890625,0.0,2633.209716796875,0.9367438554763794,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085780143737793,0.3763695657253265,0.3421712517738342,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.908081352710724,0.5392926335334778,0.5131774544715881,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429821729660034,0.4314644932746887,0.3037271499633789,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119089007377625,0.3814202845096588,0.3648581206798553,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172604560852051,0.1639368385076522,0.75932377576828,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501642823219299,1.0,1.0,0.8482702970504761,1.0,-2.741227388381958,1.2747454643249512,1.4664819240570068,0.6505044102668762,0.9392181634902954,0.9392181634902954,0.0,173.89344787597656,167.0,77074.671875,0.0,1983.05517578125,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184651136398315,1.0,0.0,0.0,3.7988245487213135,3.798850059509277,9.629234227759298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0244140625,0.0,1703.6871337890625,1895.4371337890625,0.0,2641.35546875,0.93850439786911,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085780143737793,0.3763695657253265,0.3421712517738342,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.908081352710724,0.5392926335334778,0.5131774544715881,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429821729660034,0.4314644932746887,0.3037271499633789,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119089007377625,0.3814202845096588,0.3648581206798553,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172604560852051,0.1639368385076522,0.75932377576828,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501642823219299,1.0,1.0,0.8482702970504761,1.0,-2.741227388381958,1.2747454643249512,1.4664819240570068,0.6505044102668762,0.9392181634902954,0.9392181634902954,0.0,173.89344787597656,167.0,77074.671875,0.0,1983.05517578125,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184651136398315,1.0,0.0,0.0,3.7988245487213135,3.798850059509277,9.629234227759298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.0244140625,0.0,1703.6871337890625,1895.4371337890625,0.0,2641.35546875,0.93850439786911,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122528791427612,0.376196026802063,0.3418555557727813,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.9130978584289552,0.5395667552947998,0.5132373571395874,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489747643470764,0.4349248707294464,0.3060015439987182,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161054253578186,0.3821045458316803,0.365339994430542,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829744338989,0.1640057414770126,0.7588282823562622,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.851016104221344,1.0,-2.743638277053833,1.2754151821136477,1.468222975730896,0.650912344455719,0.9380502700805664,0.9380502700805664,0.0,170.36111450195312,155.0,77073.8359375,0.0,1970.343994140625,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190309405326843,1.0,0.0,0.0,3.800863027572632,3.800888538360596,9.639571771913324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4873046875,0.0,1707.0980224609375,1895.4371337890625,0.0,2646.593994140625,0.939057230949402,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122528791427612,0.376196026802063,0.3418555557727813,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.948974609375,0.9130978584289552,0.5395667552947998,0.5132373571395874,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489747643470764,0.4349248707294464,0.3060015439987182,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161054253578186,0.3821045458316803,0.365339994430542,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829744338989,0.1640057414770126,0.7588282823562622,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.851016104221344,1.0,-2.743638277053833,1.2754151821136477,1.468222975730896,0.650912344455719,0.9380502700805664,0.9380502700805664,0.0,170.36111450195312,155.0,77073.8359375,0.0,1970.343994140625,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190309405326843,1.0,0.0,0.0,3.800863027572632,3.800888538360596,9.639571771913324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4873046875,0.0,1707.0980224609375,1895.4371337890625,0.0,2646.593994140625,0.939057230949402,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200010061264038,0.3761158287525177,0.3414918482303619,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.9240617752075196,0.5399753451347351,0.5133071541786194,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859594464302063,0.4384907484054565,0.3082455098628998,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243440985679626,0.3828570246696472,0.3657450377941131,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962916374207,0.1641827821731567,0.7581432461738586,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270833015442,1.0,1.0,0.853484034538269,1.0,-2.745645999908448,1.2759554386138916,1.469690442085266,0.6512011885643005,0.9375076293945312,0.9375076293945312,0.0,163.1636505126953,143.0,77057.1484375,0.0,1939.8187255859373,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194352388381958,1.0,0.0,0.0,3.801112651824951,3.801138162612915,9.640838243285543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6787109375,0.0,1707.767333984375,1895.4371337890625,0.0,2650.337890625,0.939152717590332,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200010061264038,0.3761158287525177,0.3414918482303619,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.9240617752075196,0.5399753451347351,0.5133071541786194,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.859594464302063,0.4384907484054565,0.3082455098628998,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243440985679626,0.3828570246696472,0.3657450377941131,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962916374207,0.1641827821731567,0.7581432461738586,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270833015442,1.0,1.0,0.853484034538269,1.0,-2.745645999908448,1.2759554386138916,1.469690442085266,0.6512011885643005,0.9375076293945312,0.9375076293945312,0.0,163.1636505126953,143.0,77057.1484375,0.0,1939.8187255859373,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194352388381958,1.0,0.0,0.0,3.801112651824951,3.801138162612915,9.640838243285543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6787109375,0.0,1707.767333984375,1895.4371337890625,0.0,2650.337890625,0.939152717590332,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.830480694770813,0.3760963380336761,0.341116726398468,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.939247190952301,0.5404388308525085,0.5133669972419739,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738069534301758,0.4421330392360687,0.3104905784130096,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354246020317078,0.3836539089679718,0.3661214411258697,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932250022888,0.1644423753023147,0.7574934959411621,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380147099494934,1.0,1.0,0.8559519648551941,1.0,-2.7476353645324707,1.2765079736709597,1.4711273908615112,0.6514408588409424,0.9374364018440248,0.9374364018440248,0.0,154.06790161132812,131.0,77041.1953125,0.0,1900.3282470703125,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197762966156006,1.0,0.0,0.0,3.801175355911255,3.8012008666992174,9.641155429562789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.40234375,0.0,1707.92041015625,1895.4371337890625,0.0,2653.49658203125,0.9391778111457824,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.830480694770813,0.3760963380336761,0.341116726398468,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.939247190952301,0.5404388308525085,0.5133669972419739,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738069534301758,0.4421330392360687,0.3104905784130096,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354246020317078,0.3836539089679718,0.3661214411258697,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932250022888,0.1644423753023147,0.7574934959411621,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380147099494934,1.0,1.0,0.8559519648551941,1.0,-2.7476353645324707,1.2765079736709597,1.4711273908615112,0.6514408588409424,0.9374364018440248,0.9374364018440248,0.0,154.06790161132812,131.0,77041.1953125,0.0,1900.3282470703125,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197762966156006,1.0,0.0,0.0,3.801175355911255,3.8012008666992174,9.641155429562789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.40234375,0.0,1707.92041015625,1895.4371337890625,0.0,2653.49658203125,0.9391778111457824,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368459343910217,0.3761062920093536,0.3409284651279449,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498291015625,0.9481902718544006,0.5406810641288757,0.5133889317512512,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823501467704773,0.4439816772937774,0.3116177916526794,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421564698219299,0.3840659260749817,0.3663027882575989,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390644907951355,0.1646023541688919,0.757212221622467,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348643064498901,1.0,1.0,0.857185959815979,1.0,-2.7486720085144043,1.2768117189407349,1.47186017036438,0.6515563726425171,0.937544047832489,0.937544047832489,0.0,148.9807891845703,131.0,77035.75,0.0,1878.09716796875,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199374079704285,1.0,0.0,0.0,3.801347970962525,3.801373481750488,9.642030818213243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3642578125,0.0,1708.1048583984375,1895.4371337890625,0.0,2654.989501953125,0.9392157196998596,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439577221870422,0.3761244714260101,0.3407410681247711,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9500427246094,0.9576788544654846,0.5409243106842041,0.5134056210517883,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917649984359741,0.4458425939083099,0.3127485513687134,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496809005737305,0.3844828903675079,0.3664819002151489,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446564793586731,0.1647761911153793,0.756961464881897,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315820574760437,1.0,1.0,0.8584058284759521,1.0,-2.749739646911621,1.2771368026733398,1.4726027250289917,0.651675283908844,0.9377041459083556,0.9377041459083556,0.0,143.69931030273438,119.0,77032.1484375,0.0,1854.98681640625,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820094645023346,1.0,0.0,0.0,3.801637649536133,3.8016631603240967,9.64350192589336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.71875,0.0,1708.416748046875,1895.4371337890625,0.0,2656.4462890625,0.939278483390808,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522568941116333,0.3761508166790008,0.3405474424362182,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9502258300781,0.967936396598816,0.5411769151687622,0.5134170055389404,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025058150291444,0.4477903842926025,0.3139288127422333,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584515452384949,0.3849206864833832,0.366666316986084,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512210369110107,0.1649699956178665,0.7567330598831177,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280563831329346,1.0,1.0,0.8596745133399963,1.0,-2.7508866786956787,1.2774969339370728,1.4733896255493164,0.6518017649650574,0.93791526556015,0.93791526556015,0.0,138.04513549804688,119.0,77030.453125,0.0,1830.2313232421875,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202552795410156,1.0,0.0,0.0,3.802067518234253,3.802093029022217,9.64568243944086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.41015625,0.0,1708.8887939453125,1895.4371337890625,0.0,2657.934326171875,0.9393717646598816,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.860817551612854,0.3761800527572632,0.3403699398040771,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.9775477051734924,0.5414086580276489,0.5134230852127075,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138944149017334,0.449596494436264,0.3150215744972229,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674746751785278,0.3853272497653961,0.3668354749679565,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580239534378052,0.1651577800512313,0.7565470337867737,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.524729311466217,1.0,1.0,0.8608456254005432,1.0,-2.751972198486328,1.2778455018997192,1.4741265773773191,0.6519216895103455,0.9381377696990968,0.9381377696990968,0.0,132.730224609375,107.0,77030.40625,0.0,1806.95458984375,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820397675037384,1.0,0.0,0.0,3.80255937576294,3.8025848865509033,9.648176728660474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6083984375,0.0,1709.4365234375,1895.4371337890625,0.0,2659.25390625,0.9394789338111876,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818671107292175,0.3762528598308563,0.3400065004825592,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95025634765625,0.9972459673881532,0.5419058203697205,0.5134320259094238,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.942640781402588,0.4533833563327789,0.3173114061355591,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895045518875122,0.3861780762672424,0.3671866953372955,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748369932174683,0.1655735820531845,0.7562499642372131,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175818800926208,1.0,1.0,0.8632854223251343,1.0,-2.7538273334503174,1.2783774137496948,1.4754499197006226,0.6520677208900452,0.938379168510437,0.938379168510437,0.0,121.46638488769533,95.0,77026.0,0.0,1757.232666015625,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206800818443298,1.0,0.0,0.0,3.803683042526245,3.803708553314209,9.653881534177344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5224609375,0.0,1710.7728271484375,1895.4371337890625,0.0,2661.870849609375,0.9397258162498474,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818671107292175,0.3762528598308563,0.3400065004825592,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95025634765625,0.9972459673881532,0.5419058203697205,0.5134320259094238,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.942640781402588,0.4533833563327789,0.3173114061355591,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895045518875122,0.3861780762672424,0.3671866953372955,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748369932174683,0.1655735820531845,0.7562499642372131,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175818800926208,1.0,1.0,0.8632854223251343,1.0,-2.7538273334503174,1.2783774137496948,1.4754499197006226,0.6520677208900452,0.938379168510437,0.938379168510437,0.0,121.46638488769533,95.0,77026.0,0.0,1757.232666015625,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1927795410156,293.1499938964844,293.1499938964844,278.1499938964844,35975.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206800818443298,1.0,0.0,0.0,3.803683042526245,3.803708553314209,9.653881534177344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5224609375,0.0,1710.7728271484375,1895.4371337890625,0.0,2661.870849609375,0.9397258162498474,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987506628036499,0.3761871755123138,0.3397093415260315,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9298400878906,0.9990000128746032,0.5442947149276733,0.4910401403903961,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645245671272278,0.4570545554161072,0.3196660280227661,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073291420936584,0.3869059979915619,0.3676137626171112,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885199546813965,0.1659128218889236,0.7564618587493896,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088327527046204,1.0,1.0,0.8657146096229553,1.0,-2.7310402393341064,1.2667677402496338,1.4642724990844729,0.6458845138549805,0.9191301465034484,0.9191301465034484,0.0,112.99488830566406,98.0,76421.734375,0.0,1683.2322998046875,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36736.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204525709152222,1.0,0.0,0.0,3.783555269241333,3.783580780029297,9.551980610922328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1767578125,0.0,1692.6024169921875,1895.4371337890625,0.0,2659.7626953125,0.9355059266090392,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987506628036499,0.3761871755123138,0.3397093415260315,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9298400878906,0.9990000128746032,0.5442947149276733,0.4910401403903961,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645245671272278,0.4570545554161072,0.3196660280227661,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073291420936584,0.3869059979915619,0.3676137626171112,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885199546813965,0.1659128218889236,0.7564618587493896,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088327527046204,1.0,1.0,0.8657146096229553,1.0,-2.7310402393341064,1.2667677402496338,1.4642724990844729,0.6458845138549805,0.9191301465034484,0.9191301465034484,0.0,112.99488830566406,98.0,76421.734375,0.0,1683.2322998046875,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561889648437,293.1499938964844,293.1499938964844,278.1499938964844,36736.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204525709152222,1.0,0.0,0.0,3.783555269241333,3.783580780029297,9.551980610922328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1767578125,0.0,1692.6024169921875,1895.4371337890625,0.0,2659.7626953125,0.9355059266090392,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090614318847656,0.3761182725429535,0.3394703567028045,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.9990000128746032,0.5499166250228882,0.4750094413757324,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772706627845764,0.4607425034046173,0.322083443403244,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919178545475006,0.3876136839389801,0.3681024312973022,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969293355941772,0.1662466377019882,0.7571481466293335,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199160575867,1.0,1.0,0.8681438565254211,1.0,-2.715471029281616,1.25881826877594,1.4566526412963867,0.6411699056625366,0.9076629877090454,0.9076629877090454,0.0,108.28865051269533,101.0,75753.3046875,0.0,1638.9249267578125,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188664317131042,1.0,0.0,0.0,3.74015474319458,3.7401797771453857,9.334099786428852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.455078125,0.0,1643.8399658203125,1895.4371337890625,0.0,2645.070556640625,0.9262138605117798,1.0,0.0,3.0,1.0,0.0
