time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090614318847656,0.3761182725429535,0.3394703567028045,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9330749511719,0.9990000128746032,0.5499166250228882,0.4750094413757324,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772706627845764,0.4607425034046173,0.322083443403244,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919178545475006,0.3876136839389801,0.3681024312973022,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969293355941772,0.1662466377019882,0.7571481466293335,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199160575867,1.0,1.0,0.8681438565254211,1.0,-2.715471029281616,1.25881826877594,1.4566526412963867,0.6411699056625366,0.9076629877090454,0.9076629877090454,0.0,108.28865051269533,101.0,75753.3046875,0.0,1638.9249267578125,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926513671875,293.1499938964844,293.1499938964844,278.1499938964844,37048.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188664317131042,1.0,0.0,0.0,3.74015474319458,3.7401797771453857,9.334099786428852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.455078125,0.0,1643.8399658203125,1895.4371337890625,0.0,2645.070556640625,0.9262138605117798,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125539660453796,0.3761300146579742,0.3394241034984588,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379577636719,0.9990000128746032,0.5530056953430176,0.4700687229633331,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.981486439704895,0.4626340866088867,0.3233505189418793,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232069253921508,0.3879986703395843,0.3684078156948089,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.699695348739624,0.1664189994335174,0.7576821446418762,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027121305465698,1.0,1.0,0.8693584203720093,1.0,-2.712003231048584,1.2569526433944702,1.4550505876541138,0.640023946762085,0.9064133763313292,0.9064133763313292,0.0,106.9146728515625,101.0,75544.1953125,0.0,1627.572998046875,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180718421936035,1.0,0.0,0.0,3.725235939025879,3.725260972976685,9.259784405912797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5673828125,0.0,1625.2498779296875,1895.4371337890625,0.0,2637.71533203125,0.9227743148803712,1.0,0.0,3.0,1.0,0.0
17679360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.915135383605957,0.3761513531208038,0.3394055366516113,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9427490234375,0.9990000128746032,0.5559249520301819,0.4665456712245941,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847457408905028,0.4645374715328216,0.3246401250362396,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262383580207824,0.388391375541687,0.368738442659378,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017730474472046,0.166606068611145,0.7583269476890564,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019403100013733,1.0,1.0,0.8702801465988159,1.0,-2.710466861724853,1.2560737133026123,1.4543930292129517,0.6394410133361816,0.906769335269928,0.906769335269928,0.0,105.975830078125,119.0,75405.9453125,0.0,1621.0263671875,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174182176589966,1.0,0.0,0.0,3.7146618366241455,3.714686393737793,9.207290077029028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.8583984375,0.0,1611.472412109375,1895.4371337890625,0.0,2631.667724609375,0.9202799797058104,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.90825617313385,0.3762679994106293,0.3395763635635376,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96435546875,0.9990000128746032,0.5599781274795532,0.4763100743293762,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812596440315248,0.4684275686740875,0.3273858726024627,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196611046791076,0.3892438411712646,0.369612455368042,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973981857299805,0.1670474708080291,0.7606601715087891,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071409940719604,1.0,1.0,0.8721235990524292,1.0,-2.7295312881469727,1.2652337551116943,1.464297652244568,0.6439791917800903,0.9233065247535706,0.9233065247535706,0.0,109.09870910644533,137.0,75733.1796875,0.0,1663.1146240234375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168930411338806,1.0,0.0,0.0,3.720418930053711,3.7204434871673584,9.23585218970402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1201171875,0.0,1610.6737060546875,1895.4371337890625,0.0,2626.809814453125,0.9210521578788756,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.90825617313385,0.3762679994106293,0.3395763635635376,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96435546875,0.9990000128746032,0.5599781274795532,0.4763100743293762,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812596440315248,0.4684275686740875,0.3273858726024627,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196611046791076,0.3892438411712646,0.369612455368042,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973981857299805,0.1670474708080291,0.7606601715087891,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071409940719604,1.0,1.0,0.8721235990524292,1.0,-2.7295312881469727,1.2652337551116943,1.464297652244568,0.6439791917800903,0.9233065247535706,0.9233065247535706,0.0,109.09870910644533,137.0,75733.1796875,0.0,1663.1146240234375,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168930411338806,1.0,0.0,0.0,3.720418930053711,3.7204434871673584,9.23585218970402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1201171875,0.0,1610.6737060546875,1895.4371337890625,0.0,2626.809814453125,0.9210521578788756,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931660056114197,0.376395434141159,0.3399272561073303,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.9990000128746032,0.5598965883255005,0.5003508925437927,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689996242523192,0.4723453819751739,0.3302822411060333,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039527773857116,0.3901142477989197,0.3706767559051513,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862898468971252,0.1674826443195343,0.7638207674026489,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174595713615417,1.0,1.0,0.8739670515060425,1.0,-2.7673869132995605,1.2835694551467896,1.483817458152771,0.6537089347839355,0.952203631401062,0.952203631401062,0.0,116.73003387451172,140.0,76729.8203125,0.0,1755.030029296875,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183444738388062,1.0,0.0,0.0,3.769042730331421,3.7690677642822266,9.478844731347636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7392578125,0.0,1659.588623046875,1895.4371337890625,0.0,2640.239013671875,0.9312446713447572,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931660056114197,0.376395434141159,0.3399272561073303,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.9990000128746032,0.5598965883255005,0.5003508925437927,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689996242523192,0.4723453819751739,0.3302822411060333,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039527773857116,0.3901142477989197,0.3706767559051513,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862898468971252,0.1674826443195343,0.7638207674026489,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174595713615417,1.0,1.0,0.8739670515060425,1.0,-2.7673869132995605,1.2835694551467896,1.483817458152771,0.6537089347839355,0.952203631401062,0.952203631401062,0.0,116.73003387451172,140.0,76729.8203125,0.0,1755.030029296875,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183444738388062,1.0,0.0,0.0,3.769042730331421,3.7690677642822266,9.478844731347636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.7392578125,0.0,1659.588623046875,1895.4371337890625,0.0,2640.239013671875,0.9312446713447572,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816940784454346,0.3763845562934875,0.3401547372341156,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.9990000128746032,0.5568237900733948,0.5199553966522217,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591917991638184,0.4761376082897186,0.3330922126770019,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928720355033875,0.390867531299591,0.3716287314891815,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677783727645874,0.1678012013435363,0.7663928866386414,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8768971562385559,1.0,-2.7987658977508545,1.298513412475586,1.5002524852752686,0.6618593335151672,0.9750699400901794,0.9750699400901794,0.0,123.23054504394533,143.0,77730.8515625,0.0,1833.872314453125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414979934692,1.0,0.0,0.0,3.831034421920776,3.8310601711273193,9.793218396225711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.87890625,0.0,1731.41650390625,1895.4371337890625,0.0,2667.074951171875,0.9448718428611756,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816940784454346,0.3763845562934875,0.3401547372341156,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.9990000128746032,0.5568237900733948,0.5199553966522217,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591917991638184,0.4761376082897186,0.3330922126770019,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928720355033875,0.390867531299591,0.3716287314891815,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.677783727645874,0.1678012013435363,0.7663928866386414,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8768971562385559,1.0,-2.7987658977508545,1.298513412475586,1.5002524852752686,0.6618593335151672,0.9750699400901794,0.9750699400901794,0.0,123.23054504394533,143.0,77730.8515625,0.0,1833.872314453125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414979934692,1.0,0.0,0.0,3.831034421920776,3.8310601711273193,9.793218396225711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.87890625,0.0,1731.41650390625,1895.4371337890625,0.0,2667.074951171875,0.9448718428611756,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692317605018616,0.3761575520038605,0.3402369320392608,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672546386719,0.9920278787612916,0.5530582070350647,0.5250839591026306,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473685622215272,0.4797281622886657,0.3357993066310882,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806981444358826,0.3914227485656738,0.3724468350410461,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684346795082092,0.1680002808570861,0.7686150670051575,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798272609710693,1.0,-2.8123178482055664,1.3046942949295044,1.507623553276062,0.6653517484664917,0.9809905290603638,0.9809905290603638,0.0,130.12860107421875,146.0,78293.0859375,0.0,1887.772705078125,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241210579872131,1.0,0.0,0.0,3.877314805984497,3.8773410320281982,1.0031258170783983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.283203125,0.0,1791.4072265625,1895.4371337890625,0.0,2693.78955078125,0.9554789066314696,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692317605018616,0.3761575520038605,0.3402369320392608,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9672546386719,0.9920278787612916,0.5530582070350647,0.5250839591026306,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473685622215272,0.4797281622886657,0.3357993066310882,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806981444358826,0.3914227485656738,0.3724468350410461,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684346795082092,0.1680002808570861,0.7686150670051575,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315950512886047,1.0,1.0,0.8798272609710693,1.0,-2.8123178482055664,1.3046942949295044,1.507623553276062,0.6653517484664917,0.9809905290603638,0.9809905290603638,0.0,130.12860107421875,146.0,78293.0859375,0.0,1887.772705078125,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241210579872131,1.0,0.0,0.0,3.877314805984497,3.8773410320281982,1.0031258170783983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.283203125,0.0,1791.4072265625,1895.4371337890625,0.0,2693.78955078125,0.9554789066314696,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630828857421875,0.3759762942790985,0.3402231633663177,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.9857176542282104,0.551837146282196,0.5238370895385742,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.941191017627716,0.4814604520797729,0.3371137082576751,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746548295021057,0.3916383981704712,0.3728038668632507,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637911200523376,0.1680474728345871,0.7695451378822327,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.533944845199585,1.0,1.0,0.8812922835350037,1.0,-2.8136541843414307,1.305148720741272,1.5085054636001587,0.6655298471450806,0.977119207382202,0.977119207382202,0.0,133.593994140625,146.0,78378.265625,0.0,1906.6861572265625,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252369165420532,1.0,0.0,0.0,3.889775514602661,3.8898017406463614,1.009583797895175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8544921875,0.0,1809.998779296875,1895.4371337890625,0.0,2704.152099609375,0.958499789237976,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581265211105347,0.3757873773574829,0.3401669561862945,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501647949219,0.9803546071052552,0.551002025604248,0.522987425327301,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363285899162292,0.4831855595111847,0.3383964002132416,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698186278343201,0.3918417990207672,0.3731154203414917,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600615978240967,0.1680785566568374,0.7702637314796448,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360151529312134,1.0,1.0,0.8828251361846924,1.0,-2.815345048904419,1.3057713508605957,1.5095736980438232,0.6657931804656982,0.9737023711204528,0.9737023711204528,0.0,136.54591369628906,149.0,78422.53125,0.0,1923.53076171875,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.23760986328125,293.1499938964844,293.1499938964844,278.1499938964844,35478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260716795921326,1.0,0.0,0.0,3.896519660949707,3.8965461254119873,1.0130876262337551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8134765625,0.0,1820.9510498046875,1895.4371337890625,0.0,2711.908203125,0.9602394700050354,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532410860061646,0.3755724132061004,0.3400823473930359,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.974849820137024,0.550327718257904,0.5223326086997986,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317139387130736,0.4852666556835174,0.339922159910202,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650890588760376,0.3920882940292358,0.3734639286994934,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.656399667263031,0.168109580874443,0.7709742188453674,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382226705551147,1.0,1.0,0.8846645355224609,1.0,-2.8175625801086426,1.306613206863403,1.5109493732452393,0.6661611795425415,0.970398247241974,0.970398247241974,0.0,139.61053466796875,149.0,78441.6640625,0.0,1941.7764892578125,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268382549285889,1.0,0.0,0.0,3.900146722793579,3.9001731872558594,1.0149746003662583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.5498046875,0.0,1827.5826416015625,1895.4371337890625,0.0,2719.03271484375,0.9612442255020142,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503931164741516,0.3754372596740722,0.3400249779224396,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94549560546875,0.971528947353363,0.5499848127365112,0.5220158696174622,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291124939918518,0.4866616725921631,0.3409382402896881,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623486757278442,0.392256885766983,0.3736913800239563,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542736887931824,0.1681311130523681,0.7714080214500427,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395925641059875,1.0,1.0,0.885890781879425,1.0,-2.8191285133361816,1.3072192668914795,1.511909246444702,0.6664314270019531,0.9686050415039062,0.9686050415039062,0.0,141.47567749023438,152.0,78443.203125,0.0,1953.2408447265625,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.2193908691406,293.1499938964844,293.1499938964844,278.1499938964844,35863.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272888660430908,1.0,0.0,0.0,3.9011263847351074,3.901152849197388,1.01548448583344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.10546875,0.0,1829.827392578125,1895.4371337890625,0.0,2723.22216796875,0.9615581035614014,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445276021957397,0.3751333951950073,0.3398894667625427,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458312988281,0.9644750952720642,0.549434244632721,0.5215692520141602,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241381287574768,0.4901824295520782,0.3434834778308868,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567723035812378,0.3926993906497955,0.3742539882659912,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499371528625488,0.1681998074054718,0.7724201679229736,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738858222961,1.0,1.0,0.8889564275741577,1.0,-2.8233802318573,1.3089059591293335,1.5144742727279663,0.6672005653381348,0.9658827185630798,0.9658827185630798,0.0,145.52471923828125,155.0,78419.328125,0.0,1979.5433349609373,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282192349433899,1.0,0.0,0.0,3.899993658065796,3.900020122528076,1.0148949058930157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7744140625,0.0,1829.608642578125,1895.4371337890625,0.0,2731.874755859375,0.9614211320877076,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445276021957397,0.3751333951950073,0.3398894667625427,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9458312988281,0.9644750952720642,0.549434244632721,0.5215692520141602,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241381287574768,0.4901824295520782,0.3434834778308868,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567723035812378,0.3926993906497955,0.3742539882659912,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499371528625488,0.1681998074054718,0.7724201679229736,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738858222961,1.0,1.0,0.8889564275741577,1.0,-2.8233802318573,1.3089059591293335,1.5144742727279663,0.6672005653381348,0.9658827185630798,0.9658827185630798,0.0,145.52471923828125,155.0,78419.328125,0.0,1979.5433349609373,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282192349433899,1.0,0.0,0.0,3.899993658065796,3.900020122528076,1.0148949058930157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.7744140625,0.0,1829.608642578125,1895.4371337890625,0.0,2731.874755859375,0.9614211320877076,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396823406219482,0.3748524188995361,0.3397616744041443,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94708251953125,0.95839262008667,0.5490533113479614,0.5213167667388916,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204113483428956,0.4937271177768707,0.346034824848175,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.852234423160553,0.3931540846824646,0.374813050031662,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464162468910217,0.1682908833026886,0.7734412550926208,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454787015914917,1.0,1.0,0.8916298747062683,1.0,-2.827888965606689,1.3107753992080688,1.5171135663986206,0.6680858731269836,0.9645599722862244,0.9645599722862244,0.0,149.0882110595703,158.0,78380.2734375,0.0,2003.99755859375,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290868997573853,1.0,0.0,0.0,3.897571086883545,3.897597551345825,1.013634459923196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3095703125,0.0,1826.8785400390625,1895.4371337890625,0.0,2739.947021484375,0.9609092473983764,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396823406219482,0.3748524188995361,0.3397616744041443,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94708251953125,0.95839262008667,0.5490533113479614,0.5213167667388916,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204113483428956,0.4937271177768707,0.346034824848175,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.852234423160553,0.3931540846824646,0.374813050031662,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464162468910217,0.1682908833026886,0.7734412550926208,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454787015914917,1.0,1.0,0.8916298747062683,1.0,-2.827888965606689,1.3107753992080688,1.5171135663986206,0.6680858731269836,0.9645599722862244,0.9645599722862244,0.0,149.0882110595703,158.0,78380.2734375,0.0,2003.99755859375,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.16796875,293.1499938964844,293.1499938964844,278.1499938964844,36054.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290868997573853,1.0,0.0,0.0,3.897571086883545,3.897597551345825,1.013634459923196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3095703125,0.0,1826.8785400390625,1895.4371337890625,0.0,2739.947021484375,0.9609092473983764,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353581428527832,0.3745714128017425,0.3396290838718414,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.9527531266212464,0.5487068891525269,0.5211085677146912,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173169136047364,0.497273325920105,0.3485832512378692,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482288122177124,0.3936004042625427,0.3753590583801269,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433243751525879,0.1683936566114425,0.7744816541671753,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481425523757935,1.0,1.0,0.8943033218383789,1.0,-2.8324482440948486,1.3126800060272217,1.519768238067627,0.6689806580543518,0.9635988473892212,0.9635988473892212,0.0,152.4280242919922,161.0,78332.171875,0.0,2027.5296630859373,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300026655197144,1.0,0.0,0.0,3.895005464553833,3.895031929016113,1.012300344882533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.470703125,0.0,1823.7425537109373,1895.4371337890625,0.0,2748.470458984375,0.9603408575057985,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353581428527832,0.3745714128017425,0.3396290838718414,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.9527531266212464,0.5487068891525269,0.5211085677146912,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173169136047364,0.497273325920105,0.3485832512378692,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482288122177124,0.3936004042625427,0.3753590583801269,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433243751525879,0.1683936566114425,0.7744816541671753,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481425523757935,1.0,1.0,0.8943033218383789,1.0,-2.8324482440948486,1.3126800060272217,1.519768238067627,0.6689806580543518,0.9635988473892212,0.9635988473892212,0.0,152.4280242919922,161.0,78332.171875,0.0,2027.5296630859373,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36066.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300026655197144,1.0,0.0,0.0,3.895005464553833,3.895031929016113,1.012300344882533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.470703125,0.0,1823.7425537109373,1895.4371337890625,0.0,2748.470458984375,0.9603408575057985,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.833324134349823,0.3744279742240906,0.3395591676235199,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480895996094,0.9500342607498168,0.5485325455665588,0.5210054516792297,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.915925681591034,0.4990443587303161,0.3498551249504089,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.846358060836792,0.3938175737857818,0.3756253719329834,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.641886293888092,0.1684470474720001,0.7750046253204346,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494393706321716,1.0,1.0,0.8956400156021118,1.0,-2.8347177505493164,1.3136311769485474,1.521086573600769,0.6694208383560181,0.9630985856056212,0.9630985856056212,0.0,154.04833984375,161.0,78304.0078125,0.0,2039.066162109375,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304769396781921,1.0,0.0,0.0,3.8936376571655273,3.893664121627808,1.0115895747730974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9697265625,0.0,1822.0565185546875,1895.4371337890625,0.0,2752.88623046875,0.9600352644920348,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313543796539307,0.3742814362049103,0.3394859433174133,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9473636746406556,0.5483525395393372,0.5208976864814758,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146135449409484,0.5008119940757751,0.3511243462562561,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445543646812439,0.3940290212631225,0.3758858740329742,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405035257339478,0.1685007512569427,0.7755265235900879,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507171750068665,1.0,1.0,0.8970093131065369,1.0,-2.8369665145874023,1.3145712614059448,1.5223952531814575,0.6698477268218994,0.962544083595276,0.962544083595276,0.0,155.6456298828125,164.0,78272.640625,0.0,2050.474365234375,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309561610221863,1.0,0.0,0.0,3.892155170440674,3.892181634902954,1.0108193464475337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.650390625,0.0,1820.2340087890625,1895.4371337890625,0.0,2757.348388671875,0.9597039818763732,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275641798973083,0.3739789724349975,0.3393298685550689,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9421346783638,0.5479718446731567,0.5206637382507324,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121785759925842,0.5043385028839111,0.353655606508255,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411070704460144,0.3944351077079773,0.3763898611068725,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378703713417053,0.1686077564954757,0.7765635251998901,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532279014587402,1.0,1.0,0.8997479677200317,1.0,-2.841392040252685,1.3164238929748535,1.524968147277832,0.6706716418266296,0.9612942934036256,0.9612942934036256,0.0,158.7930145263672,167.0,78201.9375,0.0,2072.99609375,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319416046142578,1.0,0.0,0.0,3.8888230323791504,3.888849496841431,1.0090894875247614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.025390625,0.0,1816.148193359375,1895.4371337890625,0.0,2766.52783203125,0.9589598774909972,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275641798973083,0.3739789724349975,0.3393298685550689,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481506347656,0.9421346783638,0.5479718446731567,0.5206637382507324,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121785759925842,0.5043385028839111,0.353655606508255,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411070704460144,0.3944351077079773,0.3763898611068725,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378703713417053,0.1686077564954757,0.7765635251998901,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532279014587402,1.0,1.0,0.8997479677200317,1.0,-2.841392040252685,1.3164238929748535,1.524968147277832,0.6706716418266296,0.9612942934036256,0.9612942934036256,0.0,158.7930145263672,167.0,78201.9375,0.0,2072.99609375,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319416046142578,1.0,0.0,0.0,3.8888230323791504,3.888849496841431,1.0090894875247614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.025390625,0.0,1816.148193359375,1895.4371337890625,0.0,2766.52783203125,0.9589598774909972,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213824272156,0.3736636042594909,0.3391612768173218,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.9370245337486268,0.5475591421127319,0.5204001665115356,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099422097206116,0.5078516006469727,0.3561767637729645,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378261923789978,0.3948182761669159,0.3768713176250458,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353748440742493,0.1687123477458953,0.777586042881012,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556925535202026,1.0,1.0,0.9024865627288818,1.0,-2.845710515975952,1.318235993385315,1.5274745225906372,0.6714473962783813,0.9598201513290404,0.9598201513290404,0.0,161.90126037597656,170.0,78119.953125,0.0,2095.217041015625,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329488039016724,1.0,0.0,0.0,3.884907484054565,3.8849339485168457,1.007058358482027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.734375,0.0,1811.3623046875,1895.4371337890625,0.0,2775.9130859375,0.9580861330032348,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239213824272156,0.3736636042594909,0.3391612768173218,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.9370245337486268,0.5475591421127319,0.5204001665115356,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099422097206116,0.5078516006469727,0.3561767637729645,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378261923789978,0.3948182761669159,0.3768713176250458,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353748440742493,0.1687123477458953,0.777586042881012,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556925535202026,1.0,1.0,0.9024865627288818,1.0,-2.845710515975952,1.318235993385315,1.5274745225906372,0.6714473962783813,0.9598201513290404,0.9598201513290404,0.0,161.90126037597656,170.0,78119.953125,0.0,2095.217041015625,1.0,278.1499938964844,282.9560241699219,300.919921875,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329488039016724,1.0,0.0,0.0,3.884907484054565,3.8849339485168457,1.007058358482027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.734375,0.0,1811.3623046875,1895.4371337890625,0.0,2775.9130859375,0.9580861330032348,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203838467597961,0.3733356893062591,0.3389808535575866,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477233886719,0.9320230484008788,0.5471130609512329,0.520105242729187,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867193222046,0.5113508701324463,0.3586878180503845,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346770405769348,0.3951790332794189,0.3773310482501983,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329877376556396,0.1688135415315628,0.7785913348197937,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204295158386,1.0,1.0,0.9052355885505676,1.0,-2.8499178886413574,1.3200045824050903,1.5299131870269775,0.6721720099449158,0.9581602811813354,0.9581602811813354,0.0,164.9864959716797,173.0,78027.9375,0.0,2117.204833984375,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339694738388062,1.0,0.0,0.0,3.880392074584961,3.880418539047241,1.0047187970485538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1689453125,0.0,1805.84619140625,1895.4371337890625,0.0,2785.427734375,0.9570783376693726,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203838467597961,0.3733356893062591,0.3389808535575866,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9477233886719,0.9320230484008788,0.5471130609512329,0.520105242729187,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867193222046,0.5113508701324463,0.3586878180503845,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346770405769348,0.3951790332794189,0.3773310482501983,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329877376556396,0.1688135415315628,0.7785913348197937,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204295158386,1.0,1.0,0.9052355885505676,1.0,-2.8499178886413574,1.3200045824050903,1.5299131870269775,0.6721720099449158,0.9581602811813354,0.9581602811813354,0.0,164.9864959716797,173.0,78027.9375,0.0,2117.204833984375,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9854736328125,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339694738388062,1.0,0.0,0.0,3.880392074584961,3.880418539047241,1.0047187970485538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1689453125,0.0,1805.84619140625,1895.4371337890625,0.0,2785.427734375,0.9570783376693726,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209957122803,0.3729951083660126,0.3387886583805084,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.947509765625,0.9271360635757446,0.5466320514678955,0.5197772979736328,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059325456619264,0.5148353576660156,0.3611882328987121,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316372632980347,0.3955169916152954,0.377768874168396,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.630690336227417,0.1689106971025467,0.7795774340629578,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605159997940063,1.0,1.0,0.9079846143722534,1.0,-2.85400938987732,1.3217289447784424,1.5322805643081665,0.6728431582450867,0.9563528895378112,0.9563528895378112,0.0,168.05624389648438,176.0,77926.859375,0.0,2138.98486328125,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349881768226624,1.0,0.0,0.0,3.875291585922241,3.8753180503845215,1.0020792160503331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6396484375,0.0,1799.609619140625,1895.4371337890625,0.0,2794.927978515625,0.9559389352798462,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209957122803,0.3729951083660126,0.3387886583805084,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.947509765625,0.9271360635757446,0.5466320514678955,0.5197772979736328,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059325456619264,0.5148353576660156,0.3611882328987121,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316372632980347,0.3955169916152954,0.377768874168396,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.630690336227417,0.1689106971025467,0.7795774340629578,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605159997940063,1.0,1.0,0.9079846143722534,1.0,-2.85400938987732,1.3217289447784424,1.5322805643081665,0.6728431582450867,0.9563528895378112,0.9563528895378112,0.0,168.05624389648438,176.0,77926.859375,0.0,2138.98486328125,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349881768226624,1.0,0.0,0.0,3.875291585922241,3.8753180503845215,1.0020792160503331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.6396484375,0.0,1799.609619140625,1895.4371337890625,0.0,2794.927978515625,0.9559389352798462,1.0,0.0,3.0,1.0,0.0
