time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152086734771729,0.3728202879428863,0.338688462972641,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474182128906,0.9247390031814576,0.5463789105415344,0.5196013450622559,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050126671791076,0.5165721774101257,0.3624345660209656,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301525712013245,0.3956778347492218,0.3779800534248352,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295702457427979,0.1689577549695968,0.7800635099411011,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617031455039978,1.0,1.0,0.9093591570854188,1.0,-2.856013536453247,1.3225749731063845,1.5334384441375732,0.6731600165367126,0.9554128646850586,0.9554128646850586,0.0,169.5875244140625,176.0,77873.625,0.0,2149.80908203125,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354968428611755,1.0,0.0,0.0,3.87255597114563,3.872582197189331,1.0006649517890764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.326171875,0.0,1796.261474609375,1895.4371337890625,0.0,2799.672607421875,0.9553272724151612,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135050535202026,0.3726425170898437,0.3385855555534363,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94732666015625,0.922375738620758,0.5461173057556152,0.5194174647331238,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041224122047424,0.518304705619812,0.3636780083179474,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286888599395752,0.3958332538604736,0.3781860470771789,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284672021865845,0.1690037548542022,0.7805447578430176,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628836154937744,1.0,1.0,0.9107518196105956,1.0,-2.8579890727996826,1.3234082460403442,1.534580945968628,0.673462450504303,0.9544519186019896,0.9544519186019896,0.0,171.11691284179688,179.0,77818.75,0.0,2160.591064453125,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360026478767395,1.0,0.0,0.0,3.869707584381104,3.8697338104248047,9.991933893616078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.693359375,0.0,1792.7740478515625,1895.4371337890625,0.0,2804.391845703125,0.954689919948578,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111972212791443,0.3723956048488617,0.3384409546852112,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472351074219,0.9192209243774414,0.5457469820976257,0.5191537141799927,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029582738876344,0.5206547975540161,0.3653646111488342,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267294764518738,0.396035373210907,0.3784574270248413,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269923448562622,0.1690645664930343,0.7811912298202515,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644779801368713,1.0,1.0,0.9126458168029784,1.0,-2.860628843307495,1.3245230913162231,1.5361058712005615,0.673852801322937,0.953121781349182,0.953121781349182,0.0,173.19354248046875,179.0,77741.796875,0.0,2175.1806640625,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366822600364685,1.0,0.0,0.0,3.8656625747680655,3.865688800811768,9.97105644273688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.642578125,0.0,1787.818603515625,1895.4371337890625,0.0,2810.73388671875,0.9537842869758606,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101127743721008,0.3722774386405945,0.3383711576461792,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472045898437,0.9177614450454712,0.5455671548843384,0.5190243124961853,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024271368980408,0.5217577815055847,0.3661563396453857,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258185982704163,0.3961268961429596,0.3785817325115204,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263073682785034,0.1690924763679504,0.781492292881012,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652240514755249,1.0,1.0,0.9135371446609496,1.0,-2.8618524074554443,1.325040340423584,1.53681218624115,0.6740288734436035,0.952489972114563,0.952489972114563,0.0,174.16986083984375,182.0,77704.8203125,0.0,2182.01904296875,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369982242584229,1.0,0.0,0.0,3.8636999130249023,3.863726139068604,9.960933766706148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6630859375,0.0,1785.4130859375,1895.4371337890625,0.0,2813.682861328125,0.9533445239067078,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196607589722,0.3719015121459961,0.3381470143795013,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471130371094,0.9133152961730956,0.5449861884117126,0.5186020731925964,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812029838562,0.5251959562301636,0.3686242699623108,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823013961315155,0.3964009284973144,0.3789588809013366,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995096206665,0.1691774129867553,0.7824230194091797,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675414800643921,1.0,1.0,0.9163224697113036,1.0,-2.8656134605407715,1.3266321420669556,1.538981318473816,0.6745550632476807,0.9505144953727722,0.9505144953727722,0.0,177.21946716308594,185.0,77587.59375,0.0,2203.311767578125,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379759192466736,1.0,0.0,0.0,3.857424259185791,3.857450485229492,9.928602366926498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1611328125,0.0,1777.7225341796875,1895.4371337890625,0.0,2822.81005859375,0.9519373774528505,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196607589722,0.3719015121459961,0.3381470143795013,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471130371094,0.9133152961730956,0.5449861884117126,0.5186020731925964,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812029838562,0.5251959562301636,0.3686242699623108,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823013961315155,0.3964009284973144,0.3789588809013366,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995096206665,0.1691774129867553,0.7824230194091797,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675414800643921,1.0,1.0,0.9163224697113036,1.0,-2.8656134605407715,1.3266321420669556,1.538981318473816,0.6745550632476807,0.9505144953727722,0.9505144953727722,0.0,177.21946716308594,185.0,77587.59375,0.0,2203.311767578125,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379759192466736,1.0,0.0,0.0,3.857424259185791,3.857450485229492,9.928602366926498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.1611328125,0.0,1777.7225341796875,1895.4371337890625,0.0,2822.81005859375,0.9519373774528505,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715157210826874,0.3379141092300415,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94708251953125,0.9090643525123596,0.5443773865699768,0.5181536078453064,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992613554000854,0.528620719909668,0.3710827529430389,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.820264995098114,0.3966571688652038,0.3793192207813263,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221348643302917,0.1692589819431305,0.7833387851715088,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698381662368774,1.0,1.0,0.9190921187400818,1.0,-2.869282484054565,1.328189730644226,1.541092872619629,0.6750487089157104,0.9485567212104796,0.9485567212104796,0.0,180.2668609619141,188.0,77468.84375,0.0,2224.4892578125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389256000518799,1.0,0.0,0.0,3.850987434387207,3.851013422012329,9.895493349176832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6103515625,0.0,1769.836669921875,1895.4371337890625,0.0,2831.6787109375,0.95049250125885,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715157210826874,0.3379141092300415,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94708251953125,0.9090643525123596,0.5443773865699768,0.5181536078453064,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992613554000854,0.528620719909668,0.3710827529430389,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.820264995098114,0.3966571688652038,0.3793192207813263,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221348643302917,0.1692589819431305,0.7833387851715088,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698381662368774,1.0,1.0,0.9190921187400818,1.0,-2.869282484054565,1.328189730644226,1.541092872619629,0.6750487089157104,0.9485567212104796,0.9485567212104796,0.0,180.2668609619141,188.0,77468.84375,0.0,2224.4892578125,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389256000518799,1.0,0.0,0.0,3.850987434387207,3.851013422012329,9.895493349176832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6103515625,0.0,1769.836669921875,1895.4371337890625,0.0,2831.6787109375,0.95049250125885,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711199164390564,0.3376722037792206,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471130371094,0.9050362706184388,0.5437403321266174,0.5176783800125122,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977718949317932,0.5320311784744263,0.3735311925411224,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175615072250366,0.3968952596187591,0.379662424325943,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201051473617554,0.1693371385335922,0.7842394113540649,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721139311790466,1.0,1.0,0.9218618273735046,1.0,-2.872858047485352,1.3297091722488403,1.5431488752365112,0.6755132079124451,0.9466502666473388,0.9466502666473388,0.0,183.31167602539065,191.0,77350.296875,0.0,2245.54443359375,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839838981628418,1.0,0.0,0.0,3.844485998153688,3.8445119857788086,9.862110346148256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.439453125,0.0,1761.8729248046875,1895.4371337890625,0.0,2840.210693359375,0.94903165102005,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711199164390564,0.3376722037792206,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471130371094,0.9050362706184388,0.5437403321266174,0.5176783800125122,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977718949317932,0.5320311784744263,0.3735311925411224,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175615072250366,0.3968952596187591,0.379662424325943,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201051473617554,0.1693371385335922,0.7842394113540649,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721139311790466,1.0,1.0,0.9218618273735046,1.0,-2.872858047485352,1.3297091722488403,1.5431488752365112,0.6755132079124451,0.9466502666473388,0.9466502666473388,0.0,183.31167602539065,191.0,77350.296875,0.0,2245.54443359375,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839838981628418,1.0,0.0,0.0,3.844485998153688,3.8445119857788086,9.862110346148256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.439453125,0.0,1761.8729248046875,1895.4371337890625,0.0,2840.210693359375,0.94903165102005,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983613610267639,0.3709186017513275,0.3375481963157654,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471435546875,0.9031147956848145,0.5434122085571289,0.5174316763877869,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970484137535095,0.5337308645248413,0.3747515380382538,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162235617637634,0.3970081806182861,0.3798282146453857,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191005706787109,0.1693750917911529,0.7846847176551819,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732446312904358,1.0,1.0,0.9232466220855712,1.0,-2.8746132850646973,1.330455303192139,1.5441579818725586,0.6757374405860901,0.9457230567932128,0.9457230567932128,0.0,184.8337860107422,191.0,77291.609375,0.0,2256.033447265625,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840278685092926,1.0,0.0,0.0,3.841244697570801,3.841270685195923,9.84548819360498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.615234375,0.0,1757.904052734375,1895.4371337890625,0.0,2844.319091796875,0.9483027458190918,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967392206192017,0.3707143068313598,0.3374216854572296,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471740722656,0.901240050792694,0.5430744886398315,0.5171765685081482,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963302373886108,0.5354111790657043,0.3759608566761017,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148913979530334,0.3971162140369415,0.3799895644187927,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.618100106716156,0.1694118380546569,0.7851254343986511,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743692517280579,1.0,1.0,0.9246532917022704,1.0,-2.8763315677642822,1.3311827182769775,1.5451489686965942,0.6759512424468994,0.9448090195655824,0.9448090195655824,0.0,186.3564300537109,194.0,77233.328125,0.0,2266.472900390625,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840707004070282,1.0,0.0,0.0,3.8380088806152335,3.838034868240357,9.82890696832328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.99609375,0.0,1753.9444580078125,1895.4371337890625,0.0,2848.321533203125,0.9475749135017396,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.370295375585556,0.3371603190898895,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472351074219,0.8975299000740051,0.5423651337623596,0.5166372060775757,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948887586593628,0.5386814475059509,0.3783276379108429,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122348189353943,0.3973168432712555,0.3802984356880188,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161037683486938,0.1694810688495636,0.7859909534454346,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.576598048210144,1.0,1.0,0.9274665713310242,1.0,-2.8796253204345703,1.3325705528259275,1.5470547676086426,0.6763486266136169,0.9430049657821656,0.9430049657821656,0.0,189.4066162109375,197.0,77117.90625,0.0,2287.16259765625,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841523289680481,1.0,0.0,0.0,3.831563711166382,3.831589460372925,9.795924142963486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4130859375,0.0,1746.0718994140625,1895.4371337890625,0.0,2855.95068359375,0.946124792098999,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.370295375585556,0.3371603190898895,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472351074219,0.8975299000740051,0.5423651337623596,0.5166372060775757,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948887586593628,0.5386814475059509,0.3783276379108429,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122348189353943,0.3973168432712555,0.3802984356880188,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161037683486938,0.1694810688495636,0.7859909534454346,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.576598048210144,1.0,1.0,0.9274665713310242,1.0,-2.8796253204345703,1.3325705528259275,1.5470547676086426,0.6763486266136169,0.9430049657821656,0.9430049657821656,0.0,189.4066162109375,197.0,77117.90625,0.0,2287.16259765625,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841523289680481,1.0,0.0,0.0,3.831563711166382,3.831589460372925,9.795924142963486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4130859375,0.0,1746.0718994140625,1895.4371337890625,0.0,2855.95068359375,0.946124792098999,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.790389895439148,0.3698646128177643,0.3368889987468719,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472961425781,0.8938736319541931,0.5416184663772583,0.5160635709762573,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934440016746521,0.5418565273284912,0.3806295692920685,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095823526382446,0.397500216960907,0.3805916011333465,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141069531440735,0.1695447564125061,0.7868351340293884,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788014531135559,1.0,1.0,0.9302799105644226,1.0,-2.8827428817749023,1.33387553691864,1.5488672256469729,0.6767134666442871,0.9412505626678468,0.9412505626678468,0.0,192.46337890625,200.0,77004.7890625,0.0,2307.6220703125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422657251358032,1.0,0.0,0.0,3.825178861618042,3.825204849243164,9.763303978616025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8544921875,0.0,1738.29052734375,1895.4371337890625,0.0,2862.891357421875,0.944687843322754,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.790389895439148,0.3698646128177643,0.3368889987468719,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9472961425781,0.8938736319541931,0.5416184663772583,0.5160635709762573,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934440016746521,0.5418565273284912,0.3806295692920685,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095823526382446,0.397500216960907,0.3805916011333465,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141069531440735,0.1695447564125061,0.7868351340293884,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788014531135559,1.0,1.0,0.9302799105644226,1.0,-2.8827428817749023,1.33387553691864,1.5488672256469729,0.6767134666442871,0.9412505626678468,0.9412505626678468,0.0,192.46337890625,200.0,77004.7890625,0.0,2307.6220703125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422657251358032,1.0,0.0,0.0,3.825178861618042,3.825204849243164,9.763303978616025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8544921875,0.0,1738.29052734375,1895.4371337890625,0.0,2862.891357421875,0.944687843322754,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694219887256622,0.3366065919399261,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94744873046875,0.8902832269668579,0.5408385992050171,0.5154561996459961,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920225501060486,0.5449802875518799,0.3828860819339752,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069318532943726,0.3976644277572632,0.3808663487434387,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121079325675964,0.1696025878190994,0.7876525521278381,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809763669967651,1.0,1.0,0.9330637454986572,1.0,-2.8856985569000244,1.3351056575775146,1.5505928993225098,0.6770590543746948,0.93965345621109,0.93965345621109,0.0,195.5166473388672,203.0,76898.1328125,0.0,2327.821533203125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429569602012634,1.0,0.0,0.0,3.8190531730651855,3.819078922271729,9.732058288136614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3125,0.0,1730.815185546875,1895.4371337890625,0.0,2869.3544921875,0.9433075189590454,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694219887256622,0.3366065919399261,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94744873046875,0.8902832269668579,0.5408385992050171,0.5154561996459961,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920225501060486,0.5449802875518799,0.3828860819339752,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069318532943726,0.3976644277572632,0.3808663487434387,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121079325675964,0.1696025878190994,0.7876525521278381,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809763669967651,1.0,1.0,0.9330637454986572,1.0,-2.8856985569000244,1.3351056575775146,1.5505928993225098,0.6770590543746948,0.93965345621109,0.93965345621109,0.0,195.5166473388672,203.0,76898.1328125,0.0,2327.821533203125,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429569602012634,1.0,0.0,0.0,3.8190531730651855,3.819078922271729,9.732058288136614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3125,0.0,1730.815185546875,1895.4371337890625,0.0,2869.3544921875,0.9433075189590454,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987179756165,0.3689708709716797,0.336316168308258,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8867673873901367,0.5400363802909851,0.5148262977600098,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906466960906982,0.5480830669403076,0.3851236402988434,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042852878570557,0.3978133797645569,0.381126344203949,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076602935791,0.1696565896272659,0.7884511947631836,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.583129346370697,1.0,1.0,0.9358475804328918,1.0,-2.8885538578033447,1.3362880945205688,1.552265763282776,0.6773995757102966,0.9382321834564208,0.9382321834564208,0.0,198.56564331054688,206.0,76799.4453125,0.0,2347.863037109375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435667753219604,1.0,0.0,0.0,3.8133115768432617,3.8133370876312256,9.702816896606237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0048828125,0.0,1723.7977294921875,1895.4371337890625,0.0,2875.056884765625,0.9420112371444702,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987179756165,0.3689708709716797,0.336316168308258,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476623535156,0.8867673873901367,0.5400363802909851,0.5148262977600098,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906466960906982,0.5480830669403076,0.3851236402988434,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042852878570557,0.3978133797645569,0.381126344203949,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076602935791,0.1696565896272659,0.7884511947631836,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.583129346370697,1.0,1.0,0.9358475804328918,1.0,-2.8885538578033447,1.3362880945205688,1.552265763282776,0.6773995757102966,0.9382321834564208,0.9382321834564208,0.0,198.56564331054688,206.0,76799.4453125,0.0,2347.863037109375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435667753219604,1.0,0.0,0.0,3.8133115768432617,3.8133370876312256,9.702816896606237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0048828125,0.0,1723.7977294921875,1895.4371337890625,0.0,2875.056884765625,0.9420112371444702,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828197479248047,0.3687427639961242,0.3361685276031494,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94781494140625,0.8850383162498474,0.5396287441253662,0.5145047903060913,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899776935577393,0.5496298670768738,0.3862383365631103,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029783964157104,0.3978831768035888,0.3812517821788788,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.60911625623703,0.169682577252388,0.7888453006744385,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841989517211914,1.0,1.0,0.9372394680976868,1.0,-2.889953851699829,1.3368661403656006,1.5530877113342283,0.6775708198547363,0.9375985860824584,0.9375985860824584,0.0,200.0887451171875,206.0,76753.5546875,0.0,2357.842041015625,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438324928283691,1.0,0.0,0.0,3.810610771179199,3.810636281967163,9.68907784226758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2802734375,0.0,1720.4884033203125,1895.4371337890625,0.0,2877.54248046875,0.941400408744812,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813590168952942,0.3685126602649688,0.3360189497470855,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479675292969,0.883328914642334,0.5392158031463623,0.5141779780387878,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893217444419861,0.5511722564697266,0.3873498141765594,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016853332519531,0.3979488313198089,0.3813731670379638,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081328392028809,0.169707790017128,0.7892354130744934,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852630734443665,1.0,1.0,0.9386542439460754,1.0,-2.8913321495056152,1.3374314308166504,1.5539005994796753,0.6777422428131104,0.9370408654212952,0.9370408654212952,0.0,201.6096649169922,209.0,76711.46875,0.0,2367.78076171875,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440894484519958,1.0,0.0,0.0,3.8081018924713135,3.808127403259277,9.676324452811969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.525390625,0.0,1717.4041748046875,1895.4371337890625,0.0,2879.946044921875,0.9408318996429444,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791717052459717,0.3681601583957672,0.3357890248298645,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.8807672262191772,0.538581371307373,0.5136746168136597,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883484601974487,0.5535125136375427,0.3890358805656433,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997454404830933,0.3980433046817779,0.3815525472164154,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066521406173706,0.1697452813386917,0.7898239493370056,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868730545043945,1.0,1.0,0.9408047199249268,1.0,-2.893399715423584,1.3382776975631714,1.555122137069702,0.6780062913894653,0.9363018274307252,0.9363018274307252,0.0,203.92019653320312,209.0,76653.0078125,0.0,2382.85107421875,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444244861602783,1.0,0.0,0.0,3.804583787918091,3.804609298706055,9.65845288192213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.076171875,0.0,1713.0645751953125,1895.4371337890625,0.0,2883.07958984375,0.940032958984375,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784897089004517,0.3680476248264313,0.3357152342796325,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.8799675703048706,0.5383778214454651,0.5135124921798706,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880469799041748,0.5542482137680054,0.389566034078598,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991392612457275,0.3980703949928283,0.3816065192222595,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061885356903076,0.1697566658258438,0.7900075316429138,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873782634735107,1.0,1.0,0.9414838552474976,1.0,-2.894039392471313,1.3385380506515503,1.5555012226104736,0.678090512752533,0.936115026473999,0.936115026473999,0.0,204.64822387695312,212.0,76637.3046875,0.0,2387.58203125,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844538688659668,1.0,0.0,0.0,3.8036277294158936,3.8036532402038574,9.653599590819797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.57421875,0.0,1711.87939453125,1895.4371337890625,0.0,2884.14794921875,0.9398152828216552,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885886192322,0.3675774037837982,0.3354066014289856,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.8766820430755615,0.5375264883041382,0.5128338932991028,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868197798728943,0.5573136806488037,0.3917747139930725,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966456413269043,0.3981808423995971,0.3818290829658508,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739748954773,0.1698040664196014,0.7907719016075134,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894784331321716,1.0,1.0,0.9443134069442748,1.0,-2.896693468093872,1.3396190404891968,1.5570743083953855,0.6784495711326599,0.9354648590087892,0.9354648590087892,0.0,207.683837890625,215.0,76577.7421875,0.0,2407.30908203125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448808193206787,1.0,0.0,0.0,3.7999212741851807,3.799946784973145,9.63479578786064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2587890625,0.0,1707.256591796875,1895.4371337890625,0.0,2887.3486328125,0.9389688372612,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885886192322,0.3675774037837982,0.3354066014289856,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.8766820430755615,0.5375264883041382,0.5128338932991028,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868197798728943,0.5573136806488037,0.3917747139930725,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966456413269043,0.3981808423995971,0.3818290829658508,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739748954773,0.1698040664196014,0.7907719016075134,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894784331321716,1.0,1.0,0.9443134069442748,1.0,-2.896693468093872,1.3396190404891968,1.5570743083953855,0.6784495711326599,0.9354648590087892,0.9354648590087892,0.0,207.683837890625,215.0,76577.7421875,0.0,2407.30908203125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448808193206787,1.0,0.0,0.0,3.7999212741851807,3.799946784973145,9.63479578786064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2587890625,0.0,1707.256591796875,1895.4371337890625,0.0,2887.3486328125,0.9389688372612,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544639587402,0.3671019375324249,0.3350930511951446,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8734710812568665,0.5366616249084473,0.5121421217918396,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856372237205505,0.560366153717041,0.3939742743968963,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942031621932983,0.398279458284378,0.3820402026176452,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023892164230347,0.169850081205368,0.7915292382240295,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915631651878357,1.0,1.0,0.947151243686676,1.0,-2.899292469024658,1.340672731399536,1.558619737625122,0.6788183450698853,0.9351240992546082,0.9351240992546082,0.0,210.7158050537109,218.0,76536.0390625,0.0,2426.953857421875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451393842697144,1.0,0.0,0.0,3.797205686569214,3.7972311973571777,9.621029448680929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3525390625,0.0,1703.8057861328125,1895.4371337890625,0.0,2889.768310546875,0.938342809677124,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544639587402,0.3671019375324249,0.3350930511951446,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491271972656,0.8734710812568665,0.5366616249084473,0.5121421217918396,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856372237205505,0.560366153717041,0.3939742743968963,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942031621932983,0.398279458284378,0.3820402026176452,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023892164230347,0.169850081205368,0.7915292382240295,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915631651878357,1.0,1.0,0.947151243686676,1.0,-2.899292469024658,1.340672731399536,1.558619737625122,0.6788183450698853,0.9351240992546082,0.9351240992546082,0.0,210.7158050537109,218.0,76536.0390625,0.0,2426.953857421875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451393842697144,1.0,0.0,0.0,3.797205686569214,3.7972311973571777,9.621029448680929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.3525390625,0.0,1703.8057861328125,1895.4371337890625,0.0,2889.768310546875,0.938342809677124,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860832214355,0.3666218817234039,0.3347751200199127,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.8703334927558899,0.5357846617698669,0.5114384293556213,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844965696334839,0.5634045600891113,0.3961639702320099,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918107509613037,0.3983668088912964,0.3822403848171234,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339622497559,0.1698949784040451,0.7922806143760681,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936333537101746,1.0,1.0,0.9499890208244324,1.0,-2.9018404483795166,1.341701626777649,1.5601388216018677,0.6791980862617493,0.935137927532196,0.935137927532196,0.0,213.7443084716797,221.0,76515.1875,0.0,2446.522705078125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845321774482727,1.0,0.0,0.0,3.795628070831299,3.795653343200684,9.613036127120722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.509765625,0.0,1701.698486328125,1895.4371337890625,0.0,2891.474609375,0.9379706382751464,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860832214355,0.3666218817234039,0.3347751200199127,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.8703334927558899,0.5357846617698669,0.5114384293556213,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844965696334839,0.5634045600891113,0.3961639702320099,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918107509613037,0.3983668088912964,0.3822403848171234,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339622497559,0.1698949784040451,0.7922806143760681,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936333537101746,1.0,1.0,0.9499890208244324,1.0,-2.9018404483795166,1.341701626777649,1.5601388216018677,0.6791980862617493,0.935137927532196,0.935137927532196,0.0,213.7443084716797,221.0,76515.1875,0.0,2446.522705078125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845321774482727,1.0,0.0,0.0,3.795628070831299,3.795653343200684,9.613036127120722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.509765625,0.0,1701.698486328125,1895.4371337890625,0.0,2891.474609375,0.9379706382751464,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.768975555896759,0.3663807213306427,0.3346150517463684,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498596191406,0.8687914609909058,0.5353431105613708,0.5110834836959839,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839409947395325,0.5649200081825256,0.397256076335907,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906328439712524,0.3984074890613556,0.3823375701904297,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996167063713074,0.1699171811342239,0.7926551103591919,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946641564369202,1.0,1.0,0.9514079093933104,1.0,-2.9031007289886475,1.342209815979004,1.5608909130096436,0.6793918013572693,0.9352631568908693,0.9352631568908693,0.0,215.25848388671875,221.0,76511.609375,0.0,2456.294921875,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453550934791565,1.0,0.0,0.0,3.795205354690552,3.795230865478516,9.610895403966424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.234375,0.0,1701.0751953125,1895.4371337890625,0.0,2891.7861328125,0.9378663301467896,1.0,0.0,3.0,1.0,0.0
