time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676811218261719,0.3661386966705322,0.3344541490077972,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8672674894332886,0.5348990559577942,0.5107261538505554,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833950161933899,0.5664313435554504,0.3983454406261444,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894672751426697,0.398445576429367,0.382432222366333,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.598706841468811,0.1699391901493072,0.7930284738540649,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956915020942688,1.0,1.0,0.9528276324272156,1.0,-2.9043498039245605,1.3427125215530396,1.561637282371521,0.6795883774757385,0.935501515865326,0.935501515865326,0.0,216.7716827392578,224.0,76514.5703125,0.0,2466.049560546875,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453758955001831,1.0,0.0,0.0,3.79513955116272,3.795165061950684,9.6105623015319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.541015625,0.0,1700.87060546875,1895.4371337890625,0.0,2891.981201171875,0.9378414750099182,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388645172119,0.3656529188156128,0.3341306149959564,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507141113281,0.8642722368240356,0.5340058207511902,0.5100061893463135,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823310136795044,0.5694458484649658,0.4005182087421417,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.787172257900238,0.3985162079334259,0.3826161026954651,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969082117080688,0.1699829399585724,0.7937737107276917,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977379083633423,1.0,1.0,0.9556670188903807,1.0,-2.906823873519897,1.3437069654464722,1.5631167888641355,0.6799895763397217,0.9362624883651732,0.9362624883651732,0.0,219.7972869873047,227.0,76537.171875,0.0,2485.53515625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453152775764465,1.0,0.0,0.0,3.7959251403808594,3.7959506511688232,9.614541340852156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.166015625,0.0,1701.54150390625,1895.4371337890625,0.0,2891.41357421875,0.9379962086677552,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388645172119,0.3656529188156128,0.3341306149959564,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507141113281,0.8642722368240356,0.5340058207511902,0.5100061893463135,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823310136795044,0.5694458484649658,0.4005182087421417,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.787172257900238,0.3985162079334259,0.3826161026954651,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969082117080688,0.1699829399585724,0.7937737107276917,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977379083633423,1.0,1.0,0.9556670188903807,1.0,-2.906823873519897,1.3437069654464722,1.5631167888641355,0.6799895763397217,0.9362624883651732,0.9362624883651732,0.0,219.7972869873047,227.0,76537.171875,0.0,2485.53515625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453152775764465,1.0,0.0,0.0,3.7959251403808594,3.7959506511688232,9.614541340852156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.166015625,0.0,1701.54150390625,1895.4371337890625,0.0,2891.41357421875,0.9379962086677552,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626580595970154,0.3651650846004486,0.3338050246238708,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.8613466024398804,0.5331060886383057,0.509279727935791,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813025951385498,0.572446882724762,0.4026815295219421,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.784925103187561,0.3985791206359863,0.3827924430370331,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951379537582397,0.17002634704113,0.794516921043396,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997728109359741,1.0,1.0,0.9585064649581908,1.0,-2.90926480293274,1.3446862697601318,1.5645785331726074,0.6804016828536987,0.9374496340751648,0.9374496340751648,0.0,222.82083129882807,230.0,76585.3984375,0.0,2504.982177734375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451467156410217,1.0,0.0,0.0,3.798140525817871,3.798166036605835,9.625766779208789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.94921875,0.0,1703.9078369140625,1895.4371337890625,0.0,2889.836669921875,0.9384708404541016,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626580595970154,0.3651650846004486,0.3338050246238708,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9512939453125,0.8613466024398804,0.5331060886383057,0.509279727935791,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813025951385498,0.572446882724762,0.4026815295219421,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.784925103187561,0.3985791206359863,0.3827924430370331,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951379537582397,0.17002634704113,0.794516921043396,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997728109359741,1.0,1.0,0.9585064649581908,1.0,-2.90926480293274,1.3446862697601318,1.5645785331726074,0.6804016828536987,0.9374496340751648,0.9374496340751648,0.0,222.82083129882807,230.0,76585.3984375,0.0,2504.982177734375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451467156410217,1.0,0.0,0.0,3.798140525817871,3.798166036605835,9.625766779208789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.94921875,0.0,1703.9078369140625,1895.4371337890625,0.0,2889.836669921875,0.9384708404541016,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602358460426331,0.3646749258041382,0.3334774374961853,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.8584877848625183,0.5322005152702332,0.5085477232933044,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803063035011292,0.5754334330558777,0.4048349559307098,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827236652374268,0.3986345827579498,0.3829617500305176,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.59339439868927,0.17006915807724,0.7952576875686646,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017968058586121,1.0,1.0,0.9613729119300842,1.0,-2.9116733074188232,1.345650315284729,1.566022872924805,0.6808153390884399,0.9388770461082458,0.9388770461082458,0.0,225.843490600586,233.0,76652.46875,0.0,2524.396484375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449668288230896,1.0,0.0,0.0,3.801543474197388,3.801568746566773,9.643022167438176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.287109375,0.0,1707.738037109375,1895.4371337890625,0.0,2888.15380859375,0.9392142295837402,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602358460426331,0.3646749258041382,0.3334774374961853,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.8584877848625183,0.5322005152702332,0.5085477232933044,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803063035011292,0.5754334330558777,0.4048349559307098,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827236652374268,0.3986345827579498,0.3829617500305176,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.59339439868927,0.17006915807724,0.7952576875686646,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017968058586121,1.0,1.0,0.9613729119300842,1.0,-2.9116733074188232,1.345650315284729,1.566022872924805,0.6808153390884399,0.9388770461082458,0.9388770461082458,0.0,225.843490600586,233.0,76652.46875,0.0,2524.396484375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449668288230896,1.0,0.0,0.0,3.801543474197388,3.801568746566773,9.643022167438176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.287109375,0.0,1707.738037109375,1895.4371337890625,0.0,2888.15380859375,0.9392142295837402,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696012496948,0.3641805648803711,0.3331462740898132,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95196533203125,0.855692982673645,0.5312871932983398,0.5078083872795105,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793371915817261,0.5783975720405579,0.4069731831550598,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805652618408203,0.3986794650554657,0.3831212520599365,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762351989746,0.1701103597879409,0.7959917783737183,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038076281547546,1.0,1.0,0.9642394185066224,1.0,-2.914031744003296,1.3465940952301023,1.5674375295639038,0.6812201142311096,0.940317928791046,0.940317928791046,0.0,228.86358642578125,236.0,76729.9765625,0.0,2543.735595703125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448748588562012,1.0,0.0,0.0,3.80572772026062,3.805753231048584,9.664262279329705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0947265625,0.0,1712.615478515625,1895.4371337890625,0.0,2887.293212890625,0.9401413798332214,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696012496948,0.3641805648803711,0.3331462740898132,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95196533203125,0.855692982673645,0.5312871932983398,0.5078083872795105,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793371915817261,0.5783975720405579,0.4069731831550598,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805652618408203,0.3986794650554657,0.3831212520599365,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762351989746,0.1701103597879409,0.7959917783737183,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038076281547546,1.0,1.0,0.9642394185066224,1.0,-2.914031744003296,1.3465940952301023,1.5674375295639038,0.6812201142311096,0.940317928791046,0.940317928791046,0.0,228.86358642578125,236.0,76729.9765625,0.0,2543.735595703125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.37750244140625,293.1499938964844,293.1499938964844,278.1499938964844,35896.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448748588562012,1.0,0.0,0.0,3.80572772026062,3.805753231048584,9.664262279329705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.0947265625,0.0,1712.615478515625,1895.4371337890625,0.0,2887.293212890625,0.9401413798332214,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567058205604553,0.3639326393604278,0.3329800963401794,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520263671875,0.8543179631233215,0.5308293700218201,0.5074376463890076,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788628578186035,0.5798763036727905,0.4080398678779602,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795015573501587,0.3987001180648803,0.3831993639469147,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908254981040955,0.1701306998729705,0.796358048915863,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048101186752319,1.0,1.0,0.9656726121902466,1.0,-2.9152019023895264,1.3470631837844849,1.5681387186050415,0.68142169713974,0.9410387277603148,0.9410387277603148,0.0,230.3753662109375,236.0,76770.1953125,0.0,2553.409423828125,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35888.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448111414909363,1.0,0.0,0.0,3.807926177978516,3.80795168876648,9.675430874267477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.34765625,0.0,1715.2027587890625,1895.4371337890625,0.0,2886.697021484375,0.9406300783157348,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555556297302246,0.3636839687824249,0.3328132033348083,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520874023437,0.8529585003852844,0.5303701758384705,0.5070655345916748,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783951997756958,0.5813498497009277,0.4091030657291412,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784485220909119,0.3987185955047607,0.3832753896713257,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899810791015625,0.1701507270336151,0.7967228293418884,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058096885681152,1.0,1.0,0.9671010375022888,1.0,-2.9163618087768555,1.3475285768508911,1.5688332319259644,0.6816218495368958,0.9417833089828492,0.9417833089828492,0.0,231.886474609375,239.0,76812.546875,0.0,2563.06787109375,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844752311706543,1.0,0.0,0.0,3.8102331161499023,3.810258865356445,9.68715880844684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0859375,0.0,1717.9317626953125,1895.4371337890625,0.0,2886.14697265625,0.9411444664001464,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536530494689941,0.3632645606994629,0.3325312733650207,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521789550781,0.8507089614868164,0.5295962691307068,0.5064378976821899,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776239156723022,0.5838143825531006,0.4108814895153045,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767031192779541,0.3987447917461395,0.3833985030651092,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885766744613647,0.1701837927103042,0.797332763671875,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074822545051575,1.0,1.0,0.969500720500946,1.0,-2.918287754058838,1.3483017683029177,1.5699859857559204,0.6819545030593872,0.9430789947509766,0.9430789947509766,0.0,234.4237518310547,239.0,76887.65625,0.0,2579.2607421875,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446604013442993,1.0,0.0,0.0,3.814346075057984,3.8143715858459473,9.708082870929502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.740234375,0.0,1722.8238525390625,1895.4371337890625,0.0,2885.28662109375,0.9420635104179382,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532946467399597,0.3631845414638519,0.3324774503707886,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95220947265625,0.8502850532531738,0.5294486284255981,0.5063180923461914,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774788975715637,0.5842825770378113,0.4112193882465362,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763738632202148,0.3987492620944977,0.3834215104579925,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.588310956954956,0.1701900213956833,0.7974486947059631,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6078000664710999,1.0,1.0,0.9699578285217284,1.0,-2.918652057647705,1.3484481573104858,1.5702040195465088,0.6820175051689148,0.9433290362358092,0.9433290362358092,0.0,234.90724182128903,242.0,76902.3046875,0.0,2582.343994140625,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446400761604309,1.0,0.0,0.0,3.815149784088135,3.815175294876098,9.712174460219105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.8046875,0.0,1723.7830810546875,1895.4371337890625,0.0,2885.096923828125,0.942243218421936,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626832962036133,0.3321400880813598,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8476690649986267,0.5285245776176453,0.505568265914917,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765876293182373,0.5872014760971069,0.4133260846138,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743399739265442,0.3987742066383362,0.3835622072219848,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866643786430359,0.1702287495136261,0.7981722354888916,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097814440727234,1.0,1.0,0.9728146195411682,1.0,-2.9209158420562744,1.3493585586547852,1.5715572834014893,0.6824101805686951,0.9449386596679688,0.9449386596679688,0.0,237.9292907714844,230.0,76996.7578125,0.0,2601.606689453125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444989323616028,1.0,0.0,0.0,3.820327043533325,3.820352554321289,9.738550943438895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.67578125,0.0,1729.9766845703125,1895.4371337890625,0.0,2883.7763671875,0.9434017539024352,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626832962036133,0.3321400880813598,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9523010253906,0.8476690649986267,0.5285245776176453,0.505568265914917,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765876293182373,0.5872014760971069,0.4133260846138,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743399739265442,0.3987742066383362,0.3835622072219848,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866643786430359,0.1702287495136261,0.7981722354888916,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097814440727234,1.0,1.0,0.9728146195411682,1.0,-2.9209158420562744,1.3493585586547852,1.5715572834014893,0.6824101805686951,0.9449386596679688,0.9449386596679688,0.0,237.9292907714844,230.0,76996.7578125,0.0,2601.606689453125,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444989323616028,1.0,0.0,0.0,3.820327043533325,3.820352554321289,9.738550943438895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.67578125,0.0,1729.9766845703125,1895.4371337890625,0.0,2883.7763671875,0.9434017539024352,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548738479614,0.3622047901153564,0.3315653204917907,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506530761719,0.8499281406402588,0.5276113748550415,0.5045612454414368,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810353875160217,0.5901252031326294,0.4152378439903259,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769625782966614,0.3988093435764313,0.3834443986415863,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888787508010864,0.1702862977981567,0.7976992726325989,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072761416435242,1.0,1.0,0.9756817817687988,1.0,-2.920605182647705,1.349009990692139,1.571595311164856,0.682158350944519,0.9448138475418092,0.9448138475418092,0.0,234.2036590576172,218.0,77041.3671875,0.0,2582.467041015625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442839980125427,1.0,0.0,0.0,3.823774337768554,3.823799848556519,9.75613374976092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3173828125,0.0,1734.5751953125,1895.4371337890625,0.0,2881.765625,0.944197416305542,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548738479614,0.3622047901153564,0.3315653204917907,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506530761719,0.8499281406402588,0.5276113748550415,0.5045612454414368,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810353875160217,0.5901252031326294,0.4152378439903259,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769625782966614,0.3988093435764313,0.3834443986415863,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888787508010864,0.1702862977981567,0.7976992726325989,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072761416435242,1.0,1.0,0.9756817817687988,1.0,-2.920605182647705,1.349009990692139,1.571595311164856,0.682158350944519,0.9448138475418092,0.9448138475418092,0.0,234.2036590576172,218.0,77041.3671875,0.0,2582.467041015625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442839980125427,1.0,0.0,0.0,3.823774337768554,3.823799848556519,9.75613374976092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3173828125,0.0,1734.5751953125,1895.4371337890625,0.0,2881.765625,0.944197416305542,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118609428406,0.3617915213108063,0.3309013247489929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94970703125,0.8552169799804688,0.5267428755760193,0.5034410953521729,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211250305176,0.5930836200714111,0.4170590937137604,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.782477855682373,0.3988879024982452,0.3832124769687652,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934661626815796,0.170405775308609,0.7967629432678223,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027068495750427,1.0,1.0,0.9785489439964294,1.0,-2.9192464351654053,1.348160743713379,1.5710856914520264,0.6816056966781616,0.9441772103309632,0.9441772103309632,0.0,226.6695098876953,206.0,77055.8125,0.0,2542.43115234375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439397215843201,1.0,0.0,0.0,3.824561595916748,3.824587345123291,9.76015257947438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.712890625,0.0,1735.9844970703125,1895.4371337890625,0.0,2878.545654296875,0.9444161653518676,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118609428406,0.3617915213108063,0.3309013247489929,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94970703125,0.8552169799804688,0.5267428755760193,0.5034410953521729,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888211250305176,0.5930836200714111,0.4170590937137604,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.782477855682373,0.3988879024982452,0.3832124769687652,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934661626815796,0.170405775308609,0.7967629432678223,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027068495750427,1.0,1.0,0.9785489439964294,1.0,-2.9192464351654053,1.348160743713379,1.5710856914520264,0.6816056966781616,0.9441772103309632,0.9441772103309632,0.0,226.6695098876953,206.0,77055.8125,0.0,2542.43115234375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439397215843201,1.0,0.0,0.0,3.824561595916748,3.824587345123291,9.76015257947438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.712890625,0.0,1735.9844970703125,1895.4371337890625,0.0,2878.545654296875,0.9444161653518676,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610312700271606,0.3616101741790771,0.3305611610412597,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.8586918115615845,0.5263285040855408,0.5028665661811829,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936153650283813,0.5945778489112854,0.4179557561874389,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860159873962402,0.3989458084106445,0.3830810785293579,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963731408119202,0.1704917997121811,0.7962560653686523,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999329686164856,1.0,1.0,0.9799824953079224,1.0,-2.9184577465057373,1.3476848602294922,1.570773005485535,0.6813002228736877,0.9439620971679688,0.9439620971679688,0.0,222.0635986328125,206.0,77060.421875,0.0,2518.051513671875,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437320590019226,1.0,0.0,0.0,3.8245387077331534,3.824564456939697,9.760035482031526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.650390625,0.0,1736.0751953125,1895.4371337890625,0.0,2876.602783203125,0.944422960281372,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645307779312134,0.3614414930343628,0.3302211165428161,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9495849609375,0.8625922799110413,0.5259259939193726,0.5022905468940735,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988558053970337,0.5960787534713745,0.4188483655452728,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899419665336609,0.3990132808685303,0.382946640253067,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995640754699707,0.1705920249223709,0.7957553267478943,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969702005386353,1.0,1.0,0.9813672304153442,1.0,-2.91766619682312,1.347211480140686,1.570454716682434,0.6809972524642944,0.9438289999961852,0.9438289999961852,0.0,217.1409149169922,194.0,77065.375,0.0,2492.103271484375,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649353027344,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435105681419373,1.0,0.0,0.0,3.8244473934173584,3.824473142623901,9.759570502865245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7529296875,0.0,1736.0316162109375,1895.4371337890625,0.0,2874.531494140625,0.9444099068641664,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726260423660278,0.3611384034156799,0.3295474648475647,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498291015625,0.8716239929199219,0.5251541137695312,0.5011432766914368,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910932183265686,0.5990978479385376,0.4206262230873108,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988756895065308,0.3991744816303253,0.382676362991333,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920161247253,0.1708330810070037,0.7948129177093506,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906201004981995,1.0,1.0,0.984136700630188,1.0,-2.916155815124512,1.3463035821914673,1.5698521137237549,0.6804132461547852,0.9438206553459167,0.9438206553459167,0.0,206.59873962402344,182.0,77079.734375,0.0,2436.915771484375,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430471420288086,1.0,0.0,0.0,3.82438588142395,3.824411630630493,9.759255590324756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0126953125,0.0,1735.973876953125,1895.4371337890625,0.0,2870.19775390625,0.944400191307068,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726260423660278,0.3611384034156799,0.3295474648475647,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498291015625,0.8716239929199219,0.5251541137695312,0.5011432766914368,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910932183265686,0.5990978479385376,0.4206262230873108,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988756895065308,0.3991744816303253,0.382676362991333,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066920161247253,0.1708330810070037,0.7948129177093506,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906201004981995,1.0,1.0,0.984136700630188,1.0,-2.916155815124512,1.3463035821914673,1.5698521137237549,0.6804132461547852,0.9438206553459167,0.9438206553459167,0.0,206.59873962402344,182.0,77079.734375,0.0,2436.915771484375,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430471420288086,1.0,0.0,0.0,3.82438588142395,3.824411630630493,9.759255590324756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0126953125,0.0,1735.973876953125,1895.4371337890625,0.0,2870.19775390625,0.944400191307068,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820987701416016,0.3608699738979339,0.3288859128952026,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501647949219,0.8822088241577148,0.5244154334068298,0.5000070929527283,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257535934448242,0.6021302342414856,0.4223982989788055,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510964393616,0.399361789226532,0.3824102580547333,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145787239074707,0.17111736536026,0.7939689755439758,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839086771011353,1.0,1.0,0.9869062304496764,1.0,-2.9147915840148926,1.3454705476760864,1.5693209171295166,0.6798716187477112,0.9440877437591552,0.9440877437591552,0.0,195.4984130859375,170.0,77102.1015625,0.0,2379.2705078125,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425777554512024,1.0,0.0,0.0,3.824746608734131,3.824772357940674,9.761097317095846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.96484375,0.0,1736.3431396484375,1895.4371337890625,0.0,2865.80859375,0.9444772601127625,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820987701416016,0.3608699738979339,0.3288859128952026,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501647949219,0.8822088241577148,0.5244154334068298,0.5000070929527283,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257535934448242,0.6021302342414856,0.4223982989788055,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510964393616,0.399361789226532,0.3824102580547333,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145787239074707,0.17111736536026,0.7939689755439758,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839086771011353,1.0,1.0,0.9869062304496764,1.0,-2.9147915840148926,1.3454705476760864,1.5693209171295166,0.6798716187477112,0.9440877437591552,0.9440877437591552,0.0,195.4984130859375,170.0,77102.1015625,0.0,2379.2705078125,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425777554512024,1.0,0.0,0.0,3.824746608734131,3.824772357940674,9.761097317095846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.96484375,0.0,1736.3431396484375,1895.4371337890625,0.0,2865.80859375,0.9444772601127625,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930083274841309,0.3606312870979309,0.3282390832901001,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.8944240808486938,0.5237044095993042,0.4988844394683838,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425708055496216,0.60516756772995,0.4241646230220794,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199553489685059,0.3995701670646667,0.3821513056755066,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229070425033569,0.1714403629302978,0.7932402491569519,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769459009170532,1.0,1.0,0.98963063955307,1.0,-2.913603544235229,1.3447293043136597,1.5688742399215698,0.6793835163116455,0.9445601105690002,0.9445601105690002,0.0,184.0404357910156,158.0,77133.390625,0.0,2320.211669921875,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421207666397095,1.0,0.0,0.0,3.825674533843994,3.825700283050537,9.765833510755328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.701171875,0.0,1737.3720703125,1895.4371337890625,0.0,2861.53564453125,0.9446784257888794,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930083274841309,0.3606312870979309,0.3282390832901001,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.8944240808486938,0.5237044095993042,0.4988844394683838,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425708055496216,0.60516756772995,0.4241646230220794,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199553489685059,0.3995701670646667,0.3821513056755066,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229070425033569,0.1714403629302978,0.7932402491569519,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769459009170532,1.0,1.0,0.98963063955307,1.0,-2.913603544235229,1.3447293043136597,1.5688742399215698,0.6793835163116455,0.9445601105690002,0.9445601105690002,0.0,184.0404357910156,158.0,77133.390625,0.0,2320.211669921875,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421207666397095,1.0,0.0,0.0,3.825674533843994,3.825700283050537,9.765833510755328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.701171875,0.0,1737.3720703125,1895.4371337890625,0.0,2861.53564453125,0.9446784257888794,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053760528564453,0.360413908958435,0.3276058733463287,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95068359375,0.908500611782074,0.5230141282081604,0.4977752268314361,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364580154419,0.6082032322883606,0.425925463438034,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877816200256,0.3997938334941864,0.3819006085395813,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717917770147323,0.7926128506660461,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698299407958984,1.0,1.0,0.9923551082611084,1.0,-2.912569284439087,1.3440662622451782,1.5685030221939087,0.6789403557777405,0.9451565742492676,0.9451565742492676,0.0,172.41412353515625,146.0,77171.8046875,0.0,2260.63623046875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416744470596313,1.0,0.0,0.0,3.827073097229004,3.827098846435547,9.772974181032623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8232421875,0.0,1738.9759521484375,1895.4371337890625,0.0,2857.36328125,0.944985330104828,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053760528564453,0.360413908958435,0.3276058733463287,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95068359375,0.908500611782074,0.5230141282081604,0.4977752268314361,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.960364580154419,0.6082032322883606,0.425925463438034,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877816200256,0.3997938334941864,0.3819006085395813,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320096850395203,0.1717917770147323,0.7926128506660461,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698299407958984,1.0,1.0,0.9923551082611084,1.0,-2.912569284439087,1.3440662622451782,1.5685030221939087,0.6789403557777405,0.9451565742492676,0.9451565742492676,0.0,172.41412353515625,146.0,77171.8046875,0.0,2260.63623046875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416744470596313,1.0,0.0,0.0,3.827073097229004,3.827098846435547,9.772974181032623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8232421875,0.0,1738.9759521484375,1895.4371337890625,0.0,2857.36328125,0.944985330104828,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119892477989197,0.3603124022483825,0.3272941708564758,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9507751464844,0.9168670177459716,0.522676944732666,0.4972262978553772,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.969354510307312,0.6097190380096436,0.4268032014369964,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384660482406616,0.3999116420745849,0.3817790150642395,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370415091514587,0.1719771176576614,0.7923353910446167,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.566226065158844,1.0,1.0,0.9937173128128052,1.0,-2.912112236022949,1.343765139579773,1.5683470964431765,0.6787362098693848,0.9454955458641052,0.9454955458641052,0.0,166.55487060546875,146.0,77193.5859375,0.0,2230.7373046875,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414573669433594,1.0,0.0,0.0,3.8279387950897217,3.8279645442962646,9.777396599019994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3779296875,0.0,1739.9840087890625,1895.4371337890625,0.0,2855.33447265625,0.9451764822006226,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187466263771057,0.3602134883403778,0.3269847929477691,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.9260819554328918,0.5223427414894104,0.4966800212860107,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978237509727478,0.6112337708473206,0.4276802837848663,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455529808998108,0.4000316858291626,0.3816593885421753,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424797773361206,0.1721659749746322,0.7920735478401184,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626023411750793,0.9998822212219238,0.9998822212219238,0.9949738383293152,1.0,-2.9116766452789307,1.343476414680481,1.5682003498077393,0.6785399317741394,0.945850431919098,0.945850431919098,0.0,160.69256591796875,134.0,77216.34375,0.0,2200.8740234375,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841241180896759,1.0,0.0,0.0,3.828867912292481,3.828893661499024,9.782143024494871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.125,0.0,1741.07080078125,1895.4371337890625,0.0,2853.313720703125,0.9453819394111632,1.0,0.0,3.0,1.0,0.0
