time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320011496543884,0.3600400686264038,0.3264274001121521,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95037841796875,0.9445679783821106,0.521736741065979,0.4956879913806915,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.99395489692688,0.6142485737800598,0.4294216930866241,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601238131523132,0.4002578258514404,0.3814488649368286,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537390351295471,0.1725281178951263,0.7916775345802307,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557725429534912,0.9996654987335204,0.9996654987335204,0.9972859025001526,1.0,-2.9096710681915283,1.3423573970794678,1.56731379032135,0.6778754591941833,0.9457018971443176,0.9457018971443176,0.0,149.9389190673828,134.0,77232.3125,0.0,2145.166015625,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408121466636658,1.0,0.0,0.0,3.829497575759888,3.8295235633850098,9.78536149887077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0751953125,0.0,1741.9632568359375,1895.4371337890625,0.0,2849.303955078125,0.9455302357673644,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332273364067078,0.3600251972675323,0.3263794183731079,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503173828125,0.946238934993744,0.5216842293739319,0.4956022202968597,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952648282051086,0.6145192980766296,0.42957803606987,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614957928657532,0.4002775847911834,0.3814309537410736,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548042297363281,0.1725600063800811,0.7916463017463684,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551725625991821,0.9996466636657716,0.9996466636657716,0.99748694896698,1.0,-2.909450054168701,1.34223735332489,1.567212700843811,0.6778059005737305,0.9456580877304076,0.9456580877304076,0.0,149.00848388671875,122.0,77232.6875,0.0,2140.30908203125,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840773344039917,1.0,0.0,0.0,3.829509019851685,3.829535007476807,9.785420616026386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.5908203125,0.0,1741.995849609375,1895.4371337890625,0.0,2848.94140625,0.9455338716506958,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.846392035484314,0.3597766757011413,0.3258365392684936,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.9631718397140504,0.5209595561027527,0.4945891499519348,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192104816436768,0.4161695539951324,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763343095779419,0.4004617631435394,0.3812678158283233,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664358973503113,0.1729151606559753,0.7915847301483154,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519330024719,0.9994111061096193,0.9994111061096193,1.0,1.0,-2.892991542816162,1.334015130996704,1.5589762926101685,0.673547625541687,0.935543179512024,0.935543179512024,0.0,139.2041015625,125.0,76954.984375,0.0,2062.751708984375,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401036858558655,1.0,0.0,0.0,3.8209645748138414,3.8209903240203857,9.741802386997731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7021484375,0.0,1734.5025634765625,1895.4371337890625,0.0,2842.68359375,0.943732500076294,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.846392035484314,0.3597766757011413,0.3258365392684936,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93896484375,0.9631718397140504,0.5209595561027527,0.4945891499519348,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192104816436768,0.4161695539951324,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763343095779419,0.4004617631435394,0.3812678158283233,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664358973503113,0.1729151606559753,0.7915847301483154,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519330024719,0.9994111061096193,0.9994111061096193,1.0,1.0,-2.892991542816162,1.334015130996704,1.5589762926101685,0.673547625541687,0.935543179512024,0.935543179512024,0.0,139.2041015625,125.0,76954.984375,0.0,2062.751708984375,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36342.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401036858558655,1.0,0.0,0.0,3.8209645748138414,3.8209903240203857,9.741802386997731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.7021484375,0.0,1734.5025634765625,1895.4371337890625,0.0,2842.68359375,0.943732500076294,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531352877616882,0.3595555424690246,0.3254570960998535,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.9709057807922364,0.5202228426933289,0.4937172830104828,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266101002693176,0.4055635035037994,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840482234954834,0.4006248712539673,0.38124480843544,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727460622787476,0.1733065545558929,0.7924461960792542,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425082445144653,0.9968772530555724,0.9968772530555724,1.0,1.0,-2.8796520233154297,1.3274505138397217,1.552201509475708,0.6697343587875366,0.9288107752799988,0.9288107752799988,0.0,134.4180450439453,128.0,76642.5859375,0.0,2017.15185546875,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386873006820679,1.0,0.0,0.0,3.7978570461273193,3.797882556915283,9.624329777579987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9189453125,0.0,1708.162109375,1895.4371337890625,0.0,2829.453369140625,0.9388123154640198,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531352877616882,0.3595555424690246,0.3254570960998535,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.940673828125,0.9709057807922364,0.5202228426933289,0.4937172830104828,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266101002693176,0.4055635035037994,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840482234954834,0.4006248712539673,0.38124480843544,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727460622787476,0.1733065545558929,0.7924461960792542,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425082445144653,0.9968772530555724,0.9968772530555724,1.0,1.0,-2.8796520233154297,1.3274505138397217,1.552201509475708,0.6697343587875366,0.9288107752799988,0.9288107752799988,0.0,134.4180450439453,128.0,76642.5859375,0.0,2017.15185546875,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386873006820679,1.0,0.0,0.0,3.7978570461273193,3.797882556915283,9.624329777579987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9189453125,0.0,1708.162109375,1895.4371337890625,0.0,2829.453369140625,0.9388123154640198,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563116788864136,0.3594146370887756,0.3252487480640411,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.974195122718811,0.5195644497871399,0.4930109679698944,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337697505950928,0.4007048010826111,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877930641174316,0.4008378982543945,0.381361186504364,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.676103413105011,0.17376010119915,0.7940699458122253,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406835079193115,0.994343400001526,0.994343400001526,1.0,1.0,-2.874797821044922,1.3249932527542114,1.549804449081421,0.6682791709899902,0.9302722215652466,0.9302722215652466,0.0,132.31149291992188,131.0,76568.671875,0.0,1998.847412109375,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374983668327332,1.0,0.0,0.0,3.787607669830322,3.787632942199707,9.572453336659237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.486328125,0.0,1693.826904296875,1895.4371337890625,0.0,2818.351806640625,0.9363512992858888,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563116788864136,0.3594146370887756,0.3252487480640411,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9479064941406,0.974195122718811,0.5195644497871399,0.4930109679698944,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337697505950928,0.4007048010826111,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877930641174316,0.4008378982543945,0.381361186504364,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.676103413105011,0.17376010119915,0.7940699458122253,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406835079193115,0.994343400001526,0.994343400001526,1.0,1.0,-2.874797821044922,1.3249932527542114,1.549804449081421,0.6682791709899902,0.9302722215652466,0.9302722215652466,0.0,132.31149291992188,131.0,76568.671875,0.0,1998.847412109375,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374983668327332,1.0,0.0,0.0,3.787607669830322,3.787632942199707,9.572453336659237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.486328125,0.0,1693.826904296875,1895.4371337890625,0.0,2818.351806640625,0.9363512992858888,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568861484527588,0.3593409657478332,0.3251717090606689,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95074462890625,0.9746973514556884,0.5192430019378662,0.4926941990852356,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370128989219666,0.3997892141342163,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885597586631775,0.4009473323822021,0.3814497590065002,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769410371780396,0.1739895194768905,0.7950313091278076,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404561758041382,0.993076503276825,0.993076503276825,1.0,1.0,-2.874483585357666,1.3247911930084229,1.5496923923492432,0.6681187748908997,0.932235062122345,0.932235062122345,0.0,131.9390869140625,131.0,76594.203125,0.0,1996.509033203125,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.5805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371060490608215,1.0,0.0,0.0,3.7869198322296143,3.786945104598999,9.56897679316171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.4169921875,0.0,1691.8892822265625,1895.4371337890625,0.0,2814.689453125,0.9361030459403992,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569596409797668,0.3592562675476074,0.3250978291034698,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529113769531,0.9746569991111756,0.5189185738563538,0.4923879504203796,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.640034019947052,0.3995936214923858,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887867331504822,0.4010527729988098,0.3815474212169647,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773591637611389,0.1742125004529953,0.7960286736488342,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405427813529968,0.9918320178985596,0.9918320178985596,1.0,1.0,-2.875105857849121,1.3250446319580078,1.5500611066818235,0.6682109236717224,0.9345048069953918,0.9345048069953918,0.0,131.88473510742188,149.0,76647.578125,0.0,1997.26318359375,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368301391601562,1.0,0.0,0.0,3.7884175777435294,3.788442850112915,9.576547199685592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.125,0.0,1692.68310546875,1895.4371337890625,0.0,2812.114013671875,0.9363515377044678,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489723205566406,0.3590891361236572,0.325124055147171,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.9652714729309082,0.5183101892471313,0.4919863045215606,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442464590072632,0.4113326668739319,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803538680076599,0.4012966156005859,0.381948709487915,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713257431983948,0.1746559143066406,0.7989056706428528,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466633439064026,0.989342987537384,0.989342987537384,1.0,1.0,-2.8926808834075928,1.3335481882095337,1.5591325759887695,0.6725138425827026,0.9496604800224304,0.9496604800224304,0.0,137.19943237304688,152.0,77113.5234375,0.0,2052.4375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836785614490509,1.0,0.0,0.0,3.806091070175171,3.806116342544556,9.66610741670593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5830078125,0.0,1709.506103515625,1895.4371337890625,0.0,2811.698486328125,0.9400432109832764,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489723205566406,0.3590891361236572,0.325124055147171,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.9652714729309082,0.5183101892471313,0.4919863045215606,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442464590072632,0.4113326668739319,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803538680076599,0.4012966156005859,0.381948709487915,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713257431983948,0.1746559143066406,0.7989056706428528,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466633439064026,0.989342987537384,0.989342987537384,1.0,1.0,-2.8926808834075928,1.3335481882095337,1.5591325759887695,0.6725138425827026,0.9496604800224304,0.9496604800224304,0.0,137.19943237304688,152.0,77113.5234375,0.0,2052.4375,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836785614490509,1.0,0.0,0.0,3.806091070175171,3.806116342544556,9.66610741670593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.5830078125,0.0,1709.506103515625,1895.4371337890625,0.0,2811.698486328125,0.9400432109832764,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421278595924377,0.3587788343429565,0.3250477910041809,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.956587851047516,0.5176315307617188,0.4915447533130646,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461216807365417,0.4218111336231231,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731594085693359,0.401477575302124,0.3823099434375763,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661353707313538,0.1749659478664398,0.8012768030166626,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514326095581055,0.9868539571762084,0.9868539571762084,1.0,1.0,-2.9079484939575195,1.3408465385437012,1.5671019554138184,0.6765469312667847,0.9612795114517212,0.9612795114517212,0.0,142.0641326904297,155.0,77612.09375,0.0,2102.084716796875,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83762526512146,1.0,0.0,0.0,3.8373308181762695,3.837356567382813,9.825434972299265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.7958984375,0.0,1745.51904296875,1895.4371337890625,0.0,2819.536376953125,0.9468109011650084,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421278595924377,0.3587788343429565,0.3250477910041809,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.956587851047516,0.5176315307617188,0.4915447533130646,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461216807365417,0.4218111336231231,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731594085693359,0.401477575302124,0.3823099434375763,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661353707313538,0.1749659478664398,0.8012768030166626,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514326095581055,0.9868539571762084,0.9868539571762084,1.0,1.0,-2.9079484939575195,1.3408465385437012,1.5671019554138184,0.6765469312667847,0.9612795114517212,0.9612795114517212,0.0,142.0641326904297,155.0,77612.09375,0.0,2102.084716796875,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83762526512146,1.0,0.0,0.0,3.8373308181762695,3.837356567382813,9.825434972299265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.7958984375,0.0,1745.51904296875,1895.4371337890625,0.0,2819.536376953125,0.9468109011650084,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555073738098,0.3583271503448486,0.3248065412044525,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626159667969,0.9488672614097596,0.5168442726135254,0.490971952676773,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.647432267665863,0.4308149516582489,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.867178201675415,0.4015687704086303,0.3825583159923553,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617444157600403,0.1751444041728973,0.8028914332389832,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555654764175415,0.9837660789489746,0.9837660789489746,1.0,1.0,-2.9200339317321777,1.3465845584869385,1.5734492540359497,0.679620623588562,0.9680193066596984,0.9680193066596984,0.0,146.28887939453125,158.0,78010.2265625,0.0,2143.596923828125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384955525398254,1.0,0.0,0.0,3.8636393547058105,3.863665580749512,9.96062226477079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8359375,0.0,1778.446044921875,1895.4371337890625,0.0,2827.662109375,0.9527819156646729,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555073738098,0.3583271503448486,0.3248065412044525,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626159667969,0.9488672614097596,0.5168442726135254,0.490971952676773,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.647432267665863,0.4308149516582489,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.867178201675415,0.4015687704086303,0.3825583159923553,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617444157600403,0.1751444041728973,0.8028914332389832,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.5555654764175415,0.9837660789489746,0.9837660789489746,1.0,1.0,-2.9200339317321777,1.3465845584869385,1.5734492540359497,0.679620623588562,0.9680193066596984,0.9680193066596984,0.0,146.28887939453125,158.0,78010.2265625,0.0,2143.596923828125,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384955525398254,1.0,0.0,0.0,3.8636393547058105,3.863665580749512,9.96062226477079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.8359375,0.0,1778.446044921875,1895.4371337890625,0.0,2827.662109375,0.9527819156646729,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.831192135810852,0.357825756072998,0.3244993090629577,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.9416925311088562,0.5160166025161743,0.4903412759304046,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485121250152588,0.4390400648117065,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618906736373901,0.4016242325305938,0.3827552199363708,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578216552734375,0.1752608120441436,0.8041326999664307,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592854619026184,0.9806782603263856,0.9806782603263856,1.0,1.0,-2.930522918701172,1.3515406847000122,1.5789822340011597,0.6822637915611267,0.9732438325881958,0.9732438325881958,0.0,150.1981964111328,161.0,78351.828125,0.0,2181.099853515625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392210006713867,1.0,0.0,0.0,3.885845184326172,3.885871410369873,1.0075444834001246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.580078125,0.0,1806.8780517578125,1895.4371337890625,0.0,2834.437744140625,0.9578508138656616,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.831192135810852,0.357825756072998,0.3244993090629577,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598083496094,0.9416925311088562,0.5160166025161743,0.4903412759304046,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485121250152588,0.4390400648117065,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618906736373901,0.4016242325305938,0.3827552199363708,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578216552734375,0.1752608120441436,0.8041326999664307,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592854619026184,0.9806782603263856,0.9806782603263856,1.0,1.0,-2.930522918701172,1.3515406847000122,1.5789822340011597,0.6822637915611267,0.9732438325881958,0.9732438325881958,0.0,150.1981964111328,161.0,78351.828125,0.0,2181.099853515625,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392210006713867,1.0,0.0,0.0,3.885845184326172,3.885871410369873,1.0075444834001246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.580078125,0.0,1806.8780517578125,1895.4371337890625,0.0,2834.437744140625,0.9578508138656616,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288031816482544,0.3575649261474609,0.3243309557437897,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588928222656,0.9383081793785096,0.5155953168869019,0.4900133013725281,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489788293838501,0.4428955614566803,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594721555709839,0.4016448855400085,0.3828417360782623,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560176610946655,0.175304427742958,0.8046585321426392,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610175132751465,0.9791343212127686,0.9791343212127686,1.0,1.0,-2.9352970123291016,1.3537882566452026,1.5815086364746094,0.6834583282470703,0.9755865931510924,0.9755865931510924,0.0,152.0485382080078,161.0,78505.046875,0.0,2198.608154296875,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395270705223083,1.0,0.0,0.0,3.895533323287964,3.895559787750244,1.0125748985956309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.83203125,0.0,1819.38671875,1895.4371337890625,0.0,2837.296875,0.9600656032562256,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265137672424316,0.3573001027107239,0.3241567611694336,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.95819091796875,0.9350394010543824,0.5151716470718384,0.489680677652359,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494004726409912,0.4466178119182586,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.857174277305603,0.4016629457473755,0.3829235434532165,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543007493019104,0.1753425449132919,0.8051460981369019,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626866221427917,0.9775474071502686,0.9775474071502686,1.0,1.0,-2.93984603881836,1.3559232950210571,1.5839227437973022,0.6845901012420654,0.977855622768402,0.977855622768402,0.0,153.84671020507812,164.0,78649.8046875,0.0,2215.51708984375,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398056626319885,1.0,0.0,0.0,3.9045355319976807,3.904561996459961,1.017260160551814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.5927734375,0.0,1831.0390625,1895.4371337890625,0.0,2839.89990234375,0.962122917175293,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220610618591309,0.3567592799663543,0.3237977027893066,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.9286569952964784,0.5143172144889832,0.4890083372592926,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501603126525879,0.4534744322299957,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527607321739197,0.4016906917095184,0.3830790519714355,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509981155395508,0.1754069328308105,0.8060582280158997,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658544898033142,0.9743735194206238,0.9743735194206238,1.0,1.0,-2.947938919067383,1.359697937965393,1.5882409811019895,0.6865953207015991,0.9819355607032776,0.9819355607032776,0.0,157.38970947265625,167.0,78910.6953125,0.0,2247.595703125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403052687644958,1.0,0.0,0.0,3.920778512954712,3.9208052158355713,1.025741426019522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1220703125,0.0,1852.2012939453125,1895.4371337890625,0.0,2844.567626953125,0.9658334851264954,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220610618591309,0.3567592799663543,0.3237977027893066,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569702148437,0.9286569952964784,0.5143172144889832,0.4890083372592926,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501603126525879,0.4534744322299957,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527607321739197,0.4016906917095184,0.3830790519714355,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509981155395508,0.1754069328308105,0.8060582280158997,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658544898033142,0.9743735194206238,0.9743735194206238,1.0,1.0,-2.947938919067383,1.359697937965393,1.5882409811019895,0.6865953207015991,0.9819355607032776,0.9819355607032776,0.0,157.38970947265625,167.0,78910.6953125,0.0,2247.595703125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403052687644958,1.0,0.0,0.0,3.920778512954712,3.9208052158355713,1.025741426019522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1220703125,0.0,1852.2012939453125,1895.4371337890625,0.0,2844.567626953125,0.9658334851264954,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.817012369632721,0.3561841547489166,0.3234344720840454,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.9215008020401,0.5134279727935791,0.4883332848548889,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965051412582396,0.6513561606407166,0.4556757807731628,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477994203567505,0.401679515838623,0.3832285106182098,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472734808921814,0.1754463762044906,0.806975781917572,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685471296310425,0.9711996912956238,0.9711996912956238,1.0,1.0,-2.950775384902954,1.360899567604065,1.5898759365081787,0.6872565746307373,0.982276201248169,0.982276201248169,0.0,161.3091278076172,170.0,79047.3125,0.0,2272.184814453125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406279683113098,1.0,0.0,0.0,3.93154525756836,3.9315719604492174,1.0313826805941062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.34375,0.0,1867.1229248046875,1895.4371337890625,0.0,2847.582763671875,0.9683377742767334,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.817012369632721,0.3561841547489166,0.3234344720840454,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530639648437,0.9215008020401,0.5134279727935791,0.4883332848548889,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965051412582396,0.6513561606407166,0.4556757807731628,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477994203567505,0.401679515838623,0.3832285106182098,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472734808921814,0.1754463762044906,0.806975781917572,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685471296310425,0.9711996912956238,0.9711996912956238,1.0,1.0,-2.950775384902954,1.360899567604065,1.5898759365081787,0.6872565746307373,0.982276201248169,0.982276201248169,0.0,161.3091278076172,170.0,79047.3125,0.0,2272.184814453125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406279683113098,1.0,0.0,0.0,3.93154525756836,3.9315719604492174,1.0313826805941062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.34375,0.0,1867.1229248046875,1895.4371337890625,0.0,2847.582763671875,0.9683377742767334,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122554421424866,0.3556020557880401,0.3230510652065277,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506530761719,0.9149689078330994,0.5125225782394409,0.4876303672790527,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929063320159912,0.6530630588531494,0.4568800926208496,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432818055152893,0.4016431868076324,0.3833428621292114,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439002752304077,0.1754835546016693,0.8078212141990662,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709222555160522,0.9681653380393982,0.9681653380393982,1.0,1.0,-2.9521164894104004,1.3613901138305664,1.590726375579834,0.6874655485153198,0.9815106391906738,0.9815106391906738,0.0,164.9986572265625,173.0,79122.3984375,0.0,2293.09423828125,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407374024391174,1.0,0.0,0.0,3.936950922012329,3.936977624893189,1.0342207588109886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2919921875,0.0,1875.15869140625,1895.4371337890625,0.0,2848.605224609375,0.9696490168571472,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122554421424866,0.3556020557880401,0.3230510652065277,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506530761719,0.9149689078330994,0.5125225782394409,0.4876303672790527,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929063320159912,0.6530630588531494,0.4568800926208496,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432818055152893,0.4016431868076324,0.3833428621292114,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439002752304077,0.1754835546016693,0.8078212141990662,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709222555160522,0.9681653380393982,0.9681653380393982,1.0,1.0,-2.9521164894104004,1.3613901138305664,1.590726375579834,0.6874655485153198,0.9815106391906738,0.9815106391906738,0.0,164.9986572265625,173.0,79122.3984375,0.0,2293.09423828125,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407374024391174,1.0,0.0,0.0,3.936950922012329,3.936977624893189,1.0342207588109886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.2919921875,0.0,1875.15869140625,1895.4371337890625,0.0,2848.605224609375,0.9696490168571472,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079197406768799,0.3550329506397247,0.3226644098758697,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.909321427345276,0.5116232633590698,0.4869164824485779,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679090499878,0.6549364328384399,0.4582489728927612,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393427729606628,0.4016028344631195,0.3834362924098968,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409908533096313,0.1755338460206985,0.8086540102958679,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731198787689209,0.9651309847831726,0.9651309847831726,1.0,1.0,-2.95355224609375,1.3619227409362793,1.5916295051574707,0.687698245048523,0.981642246246338,0.981642246246338,0.0,168.37228393554688,176.0,79185.6640625,0.0,2312.634765625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407370448112488,1.0,0.0,0.0,3.940213203430176,3.9402401447296143,1.0359354973843438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3173828125,0.0,1879.809326171875,1895.4371337890625,0.0,2848.60205078125,0.9704290628433228,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079197406768799,0.3550329506397247,0.3226644098758697,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.950439453125,0.909321427345276,0.5116232633590698,0.4869164824485779,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897679090499878,0.6549364328384399,0.4582489728927612,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393427729606628,0.4016028344631195,0.3834362924098968,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409908533096313,0.1755338460206985,0.8086540102958679,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731198787689209,0.9651309847831726,0.9651309847831726,1.0,1.0,-2.95355224609375,1.3619227409362793,1.5916295051574707,0.687698245048523,0.981642246246338,0.981642246246338,0.0,168.37228393554688,176.0,79185.6640625,0.0,2312.634765625,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407370448112488,1.0,0.0,0.0,3.940213203430176,3.9402401447296143,1.0359354973843438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3173828125,0.0,1879.809326171875,1895.4371337890625,0.0,2848.60205078125,0.9704290628433228,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058191537857056,0.354750245809555,0.3224711418151855,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505310058594,0.906729221343994,0.5111749768257141,0.486558735370636,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882757663726808,0.6558821201324463,0.4589452147483825,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375003933906555,0.4015823006629944,0.3834802210330963,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396395564079285,0.1755624115467071,0.8090758323669434,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741851329803467,0.9636138081550598,0.9636138081550598,1.0,1.0,-2.954286575317383,1.362195372581482,1.5920913219451904,0.6878188848495483,0.9818748235702516,0.9818748235702516,0.0,170.00196838378906,176.0,79215.4140625,0.0,2322.153564453125,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35910.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84073805809021,1.0,0.0,0.0,3.941620826721192,3.94164776802063,1.036675826071587e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9560546875,0.0,1881.73828125,1895.4371337890625,0.0,2848.61181640625,0.9707584381103516,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037611246109009,0.35446697473526,0.3222768306732178,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9506225585937,0.904280722141266,0.510726273059845,0.4861997961997986,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.986822247505188,0.6568235754966736,0.4596408605575561,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357276916503906,0.4015606641769409,0.383522093296051,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383453607559204,0.1755926609039306,0.8095009326934814,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752308964729309,0.9621480107307434,0.9621480107307434,1.0,1.0,-2.955019235610962,1.3624684810638428,1.5925507545471191,0.6879419088363647,0.9821692109107972,0.9821692109107972,0.0,171.60079956054688,179.0,79243.5859375,0.0,2331.5185546875,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407381772994995,1.0,0.0,0.0,3.942930698394776,3.942957639694214,1.0373649956818554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.216796875,0.0,1883.4971923828125,1895.4371337890625,0.0,2848.61279296875,0.9710612893104552,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997943162918091,0.3538941740989685,0.3218816220760345,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.8997086882591248,0.5098242163658142,0.4854761958122253,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839874505996704,0.6586766839027405,0.4610145688056946,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323417901992798,0.4015120267868042,0.3835989534854889,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358887553215027,0.1756554841995239,0.810354471206665,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772765278816223,0.9592164754867554,0.9592164754867554,1.0,1.0,-2.956444501876831,1.3629921674728394,1.5934523344039917,0.6881781816482544,0.9828130602836608,0.9828130602836608,0.0,174.7354736328125,182.0,79295.0078125,0.0,2349.8720703125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407495617866516,1.0,0.0,0.0,3.945324659347534,3.9453516006469727,1.038624986904324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4921875,0.0,1886.660888671875,1895.4371337890625,0.0,2848.71923828125,0.9716092944145204,1.0,0.0,3.0,1.0,0.0
