time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997943162918091,0.3538941740989685,0.3218816220760345,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.8997086882591248,0.5098242163658142,0.4854761958122253,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839874505996704,0.6586766839027405,0.4610145688056946,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323417901992798,0.4015120267868042,0.3835989534854889,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358887553215027,0.1756554841995239,0.810354471206665,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772765278816223,0.9592164754867554,0.9592164754867554,1.0,1.0,-2.956444501876831,1.3629921674728394,1.5934523344039917,0.6881781816482544,0.9828130602836608,0.9828130602836608,0.0,174.7354736328125,182.0,79295.0078125,0.0,2349.8720703125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407495617866516,1.0,0.0,0.0,3.945324659347534,3.9453516006469727,1.038624986904324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4921875,0.0,1886.660888671875,1895.4371337890625,0.0,2848.71923828125,0.9716092944145204,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959629893302917,0.3533125817775726,0.3214782178401947,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508361816406,0.8953143358230591,0.5089153051376343,0.4847456216812134,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811914563179016,0.660493016242981,0.4623641073703766,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098105430603,0.4014571011066437,0.3836689889431,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335504651069641,0.17571821808815,0.8112046718597412,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792884230613708,0.956284999847412,0.956284999847412,1.0,1.0,-2.9578094482421875,1.3634825944900513,1.5943269729614258,0.6883956789970398,0.983389675617218,0.983389675617218,0.0,177.8356475830078,185.0,79340.5390625,0.0,2367.96142578125,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408232927322388,1.0,0.0,0.0,3.947475910186768,3.947502851486206,1.03975787624222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3076171875,0.0,1889.5010986328125,1895.4371337890625,0.0,2849.408447265625,0.97210031747818,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959629893302917,0.3533125817775726,0.3214782178401947,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508361816406,0.8953143358230591,0.5089153051376343,0.4847456216812134,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811914563179016,0.660493016242981,0.4623641073703766,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098105430603,0.4014571011066437,0.3836689889431,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335504651069641,0.17571821808815,0.8112046718597412,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792884230613708,0.956284999847412,0.956284999847412,1.0,1.0,-2.9578094482421875,1.3634825944900513,1.5943269729614258,0.6883956789970398,0.983389675617218,0.983389675617218,0.0,177.8356475830078,185.0,79340.5390625,0.0,2367.96142578125,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408232927322388,1.0,0.0,0.0,3.947475910186768,3.947502851486206,1.03975787624222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3076171875,0.0,1889.5010986328125,1895.4371337890625,0.0,2849.408447265625,0.97210031747818,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615937232971,0.3524928987026214,0.3209246695041656,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.8906638622283936,0.5077614188194275,0.4838533997535705,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780601859092712,0.6620417237281799,0.4635781347751617,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256106376647949,0.4011546075344085,0.383575290441513,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309122443199158,0.1755139976739883,0.8112189769744873,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811641812324524,0.9533409476280212,0.9533409476280212,1.0,1.0,-2.957437992095948,1.363121509552002,1.5943163633346558,0.6881612539291382,0.9823747277259828,0.9823747277259828,0.0,181.09307861328125,188.0,79338.1875,0.0,2383.72265625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408260941505432,1.0,0.0,0.0,3.947820663452149,3.947847843170166,1.0399396614957368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2060546875,0.0,1890.3250732421875,1895.4371337890625,0.0,2849.4345703125,0.9721984267234802,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615937232971,0.3524928987026214,0.3209246695041656,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.8906638622283936,0.5077614188194275,0.4838533997535705,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780601859092712,0.6620417237281799,0.4635781347751617,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256106376647949,0.4011546075344085,0.383575290441513,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309122443199158,0.1755139976739883,0.8112189769744873,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811641812324524,0.9533409476280212,0.9533409476280212,1.0,1.0,-2.957437992095948,1.363121509552002,1.5943163633346558,0.6881612539291382,0.9823747277259828,0.9823747277259828,0.0,181.09307861328125,188.0,79338.1875,0.0,2383.72265625,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408260941505432,1.0,0.0,0.0,3.947820663452149,3.947847843170166,1.0399396614957368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2060546875,0.0,1890.3250732421875,1895.4371337890625,0.0,2849.4345703125,0.9721984267234802,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875125408172607,0.3514875471591949,0.3202024102210998,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.885783314704895,0.5064067244529724,0.482772022485733,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745950102806092,0.6633664965629578,0.4646368324756622,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218795657157898,0.4006491005420685,0.3832897543907165,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428005218506,0.1750716418027877,0.8101790547370911,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453302383423,0.9503968954086304,0.9503968954086304,1.0,1.0,-2.954951286315918,1.3617366552352903,1.593214511871338,0.6873273253440857,0.979517698287964,0.979517698287964,0.0,184.47608947753903,191.0,79275.578125,0.0,2396.286865234375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406625390052795,1.0,0.0,0.0,3.944901704788208,3.944928646087648,1.0384023880760651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9765625,0.0,1887.25439453125,1895.4371337890625,0.0,2847.906005859375,0.971584141254425,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875125408172607,0.3514875471591949,0.3202024102210998,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947265625,0.885783314704895,0.5064067244529724,0.482772022485733,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745950102806092,0.6633664965629578,0.4646368324756622,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218795657157898,0.4006491005420685,0.3832897543907165,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428005218506,0.1750716418027877,0.8101790547370911,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453302383423,0.9503968954086304,0.9503968954086304,1.0,1.0,-2.954951286315918,1.3617366552352903,1.593214511871338,0.6873273253440857,0.979517698287964,0.979517698287964,0.0,184.47608947753903,191.0,79275.578125,0.0,2396.286865234375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406625390052795,1.0,0.0,0.0,3.944901704788208,3.944928646087648,1.0384023880760651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9765625,0.0,1887.25439453125,1895.4371337890625,0.0,2847.906005859375,0.971584141254425,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.785295844078064,0.3509302139282226,0.3197874426841736,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.883310079574585,0.5056678652763367,0.4821686148643493,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727806448936462,0.6639566421508789,0.4651127755641937,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199611902236938,0.4003345370292663,0.3830836415290832,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263669729232788,0.1747734695672989,0.8092900514602661,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836048126220703,0.9489248991012572,0.9489248991012572,1.0,1.0,-2.952983856201172,1.3606939315795898,1.592289924621582,0.6867042779922485,0.9775357246398926,0.9775357246398926,0.0,186.18310546875,191.0,79221.6875,0.0,2401.32861328125,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36120.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840511679649353,1.0,0.0,0.0,3.9419777393341056,3.942004680633545,1.036863523040665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.751953125,0.0,1883.886474609375,1895.4371337890625,0.0,2846.496337890625,0.970952808856964,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830826044082642,0.3503469824790954,0.3193466961383819,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.8808472752571106,0.504898726940155,0.4815340340137481,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709410071372986,0.6645081639289856,0.4655604362487793,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180320262908936,0.3999899625778198,0.3828463554382324,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.624756932258606,0.1744365096092224,0.8082112073898315,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843157172203064,0.9475260972976683,0.9475260972976683,1.0,1.0,-2.950648307800293,1.3594777584075928,1.5911704301834106,0.6859769225120544,0.9753386974334716,0.9753386974334716,0.0,187.88433837890625,194.0,79155.796875,0.0,2405.667236328125,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403192162513733,1.0,0.0,0.0,3.938180685043335,3.938207626342773,1.034867068483436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.38671875,0.0,1879.390380859375,1895.4371337890625,0.0,2844.697998046875,0.9701247811317444,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787074446678162,0.3491189777851105,0.3184046745300293,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8759945034980774,0.5032875537872314,0.4801903069019317,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672263860702516,0.6655133366584778,0.4663839638233185,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141659498214722,0.3992293179035187,0.3822981417179107,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693531274795,0.805597722530365,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096148490906,0.9447284936904908,0.9447284936904908,1.0,1.0,-2.9450907707214355,1.356617450714111,1.5884733200073242,0.6842649579048157,0.9705538153648376,0.9705538153648376,0.0,191.2527770996093,197.0,78994.53125,0.0,2412.545654296875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398271203041077,1.0,0.0,0.0,3.9283947944641113,3.92842173576355,1.0297303560946602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4794921875,0.0,1867.5340576171875,1895.4371337890625,0.0,2840.100341796875,0.9679690599441528,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787074446678162,0.3491189777851105,0.3184046745300293,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.8759945034980774,0.5032875537872314,0.4801903069019317,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672263860702516,0.6655133366584778,0.4663839638233185,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141659498214722,0.3992293179035187,0.3822981417179107,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693531274795,0.805597722530365,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096148490906,0.9447284936904908,0.9447284936904908,1.0,1.0,-2.9450907707214355,1.356617450714111,1.5884733200073242,0.6842649579048157,0.9705538153648376,0.9705538153648376,0.0,191.2527770996093,197.0,78994.53125,0.0,2412.545654296875,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398271203041077,1.0,0.0,0.0,3.9283947944641113,3.92842173576355,1.0297303560946602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4794921875,0.0,1867.5340576171875,1895.4371337890625,0.0,2840.100341796875,0.9679690599441528,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744263410568237,0.3478185534477234,0.317393034696579,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430847167969,0.8712635040283203,0.5015891194343567,0.4787591695785522,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634913802146912,0.6663915514945984,0.4671164453029632,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102890849113464,0.3983846306800842,0.3816650509834289,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.618090033531189,0.1727953851222992,0.8024670481681824,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867473483085632,0.941930890083313,0.941930890083313,1.0,1.0,-2.9385125637054443,1.3532636165618896,1.5852488279342651,0.6822533011436462,0.965484380722046,0.965484380722046,0.0,194.5642242431641,200.0,78799.9921875,0.0,2417.2578125,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122387886047,1.0,0.0,0.0,3.9161417484283447,3.916168451309204,1.0233167131445953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7998046875,0.0,1852.4432373046875,1895.4371337890625,0.0,2834.355712890625,0.9652482271194458,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744263410568237,0.3478185534477234,0.317393034696579,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430847167969,0.8712635040283203,0.5015891194343567,0.4787591695785522,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634913802146912,0.6663915514945984,0.4671164453029632,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102890849113464,0.3983846306800842,0.3816650509834289,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.618090033531189,0.1727953851222992,0.8024670481681824,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867473483085632,0.941930890083313,0.941930890083313,1.0,1.0,-2.9385125637054443,1.3532636165618896,1.5852488279342651,0.6822533011436462,0.965484380722046,0.965484380722046,0.0,194.5642242431641,200.0,78799.9921875,0.0,2417.2578125,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122387886047,1.0,0.0,0.0,3.9161417484283447,3.916168451309204,1.0233167131445953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7998046875,0.0,1852.4432373046875,1895.4371337890625,0.0,2834.355712890625,0.9652482271194458,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702517509460449,0.3464640974998474,0.31633061170578,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.8666633367538452,0.4998246729373932,0.4772633016109466,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597521424293518,0.6671679615974426,0.4677769541740417,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806382417678833,0.3974774181842804,0.3809702396392822,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146203875541687,0.1718456745147705,0.7989751696586609,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877717733383179,0.9392679333686828,0.9392679333686828,1.0,1.0,-2.931199550628662,1.349562168121338,1.581637263298035,0.6800335645675659,0.9602898955345154,0.9602898955345154,0.0,197.83045959472656,203.0,78582.4453125,0.0,2420.3857421875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385148048400879,1.0,0.0,0.0,3.9022512435913086,3.902277708053589,1.0160702004213815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1513671875,0.0,1835.2672119140625,1895.4371337890625,0.0,2827.84228515625,0.962150514125824,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702517509460449,0.3464640974998474,0.31633061170578,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425964355469,0.8666633367538452,0.4998246729373932,0.4772633016109466,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597521424293518,0.6671679615974426,0.4677769541740417,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806382417678833,0.3974774181842804,0.3809702396392822,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146203875541687,0.1718456745147705,0.7989751696586609,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877717733383179,0.9392679333686828,0.9392679333686828,1.0,1.0,-2.931199550628662,1.349562168121338,1.581637263298035,0.6800335645675659,0.9602898955345154,0.9602898955345154,0.0,197.83045959472656,203.0,78582.4453125,0.0,2420.3857421875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385148048400879,1.0,0.0,0.0,3.9022512435913086,3.902277708053589,1.0160702004213815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.1513671875,0.0,1835.2672119140625,1895.4371337890625,0.0,2827.84228515625,0.962150514125824,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679743766784668,0.3456853628158569,0.3157161176204681,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.8641590476036072,0.4988119900226593,0.4764010012149811,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.957669198513031,0.6675475835800171,0.4681077003479004,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.804190993309021,0.396943062543869,0.3805547952651977,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126313209533691,0.1712832450866699,0.7968717813491821,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882896780967712,0.9377883672714232,0.9377883672714232,1.0,1.0,-2.926795244216919,1.3473402261734009,1.579455018043518,0.678702175617218,0.9573488235473632,0.9573488235473632,0.0,199.6259002685547,203.0,78451.234375,0.0,2421.398681640625,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838092029094696,1.0,0.0,0.0,3.893841028213501,3.89386773109436,1.0116953035321783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.447265625,0.0,1824.859130859375,1895.4371337890625,0.0,2823.894287109375,0.9602710008621216,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.766175389289856,0.3450522422790527,0.3152152895927429,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9422912597656,0.8621829152107239,0.4979892373085022,0.4756991267204284,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560022950172424,0.6678300499916077,0.468357652425766,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024494051933289,0.3965036869049072,0.3802110850811004,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110052466392517,0.1708202362060547,0.7951284050941467,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886847972869873,0.9366049766540528,0.9366049766540528,1.0,1.0,-2.9231414794921875,1.3454991579055786,1.5776422023773191,0.6775995492935181,0.9549748301506042,0.9549748301506042,0.0,201.0551605224609,206.0,78342.328125,0.0,2421.93359375,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377417922019958,1.0,0.0,0.0,3.886859655380249,3.886886119842529,1.008070739771938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.6025390625,0.0,1816.235107421875,1895.4371337890625,0.0,2820.624267578125,0.9587092399597168,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641741037368774,0.3443286120891571,0.3146414756774902,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.8599866032600403,0.4970495402812958,0.4748960137367248,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541254639625548,0.6681250929832458,0.4686228632926941,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.800503671169281,0.3959963619709015,0.3798118233680725,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.609149694442749,0.1702850610017776,0.7931007742881775,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891090035438538,0.93527352809906,0.93527352809906,1.0,1.0,-2.918888092041016,1.343358278274536,1.5755298137664795,0.6763186454772949,0.9522811770439148,0.9522811770439148,0.0,202.65640258789065,206.0,78215.5,0.0,2422.239013671875,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373348116874695,1.0,0.0,0.0,3.878730297088623,3.8787567615509033,1.0038584150606766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.650390625,0.0,1806.213623046875,1895.4371337890625,0.0,2816.82470703125,0.9568898677825928,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621955871582031,0.3435924649238586,0.3140563070774078,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.8578172922134399,0.4960940182209015,0.4740779399871826,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522458910942078,0.6683935523033142,0.4688698053359985,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985710501670837,0.3954742848873138,0.3793986439704895,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072778701782227,0.1697344034910202,0.791002094745636,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895116329193115,0.9340054988861084,0.9340054988861084,1.0,1.0,-2.9144794940948486,1.3411455154418943,1.573333978652954,0.6749984622001648,0.9495627880096436,0.9495627880096436,0.0,204.25108337402344,209.0,78084.0859375,0.0,2422.226806640625,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,36440.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369141817092896,1.0,0.0,0.0,3.870312213897705,3.8703384399414062,9.995056871048291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.8984375,0.0,1795.862060546875,1895.4371337890625,0.0,2812.898193359375,0.9550052881240844,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583021521568298,0.3420809805393219,0.3128505945205688,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.853553295135498,0.4941333830356598,0.4723949134349823,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484750628471376,0.6688466668128967,0.4693056046962738,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947410345077515,0.3943841755390167,0.3785286545753479,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685857325792312,0.7865884900093079,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902522802352905,0.9314694404602052,0.9314694404602052,1.0,1.0,-2.905182361602783,1.3364856243133545,1.5686967372894287,0.6722284555435181,0.9440361261367798,0.9440361261367798,0.0,207.4232788085937,212.0,77806.84375,0.0,2421.23974609375,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360311985015869,1.0,0.0,0.0,3.852593898773194,3.852620124816896,9.90375156106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.87109375,0.0,1774.1746826171875,1895.4371337890625,0.0,2804.657958984375,0.951038122177124,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583021521568298,0.3420809805393219,0.3128505945205688,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.853553295135498,0.4941333830356598,0.4723949134349823,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484750628471376,0.6688466668128967,0.4693056046962738,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947410345077515,0.3943841755390167,0.3785286545753479,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685857325792312,0.7865884900093079,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902522802352905,0.9314694404602052,0.9314694404602052,1.0,1.0,-2.905182361602783,1.3364856243133545,1.5686967372894287,0.6722284555435181,0.9440361261367798,0.9440361261367798,0.0,207.4232788085937,212.0,77806.84375,0.0,2421.23974609375,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360311985015869,1.0,0.0,0.0,3.852593898773194,3.852620124816896,9.90375156106893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.87109375,0.0,1774.1746826171875,1895.4371337890625,0.0,2804.657958984375,0.951038122177124,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238687992096,0.3116038143634796,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416809082031,0.8493862748146057,0.4921145439147949,0.4706570208072662,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446961283683776,0.66920006275177,0.4696725308895111,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.790960431098938,0.3932400345802307,0.3776077032089233,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236205101013,0.1673829406499862,0.7819288969039917,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909209251403809,0.928933322429657,0.928933322429657,1.0,1.0,-2.895327091217041,1.331551194190979,1.5637760162353516,0.669310450553894,0.9383963346481324,0.9383963346481324,0.0,210.5790100097656,200.0,77512.578125,0.0,2419.158203125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351063132286072,1.0,0.0,0.0,3.83385181427002,3.8338778018951416,9.80762706603855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.861328125,0.0,1751.415771484375,1895.4371337890625,0.0,2796.029541015625,0.9468399882316588,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.3405238687992096,0.3116038143634796,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9416809082031,0.8493862748146057,0.4921145439147949,0.4706570208072662,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446961283683776,0.66920006275177,0.4696725308895111,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.790960431098938,0.3932400345802307,0.3776077032089233,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236205101013,0.1673829406499862,0.7819288969039917,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909209251403809,0.928933322429657,0.928933322429657,1.0,1.0,-2.895327091217041,1.331551194190979,1.5637760162353516,0.669310450553894,0.9383963346481324,0.9383963346481324,0.0,210.5790100097656,200.0,77512.578125,0.0,2419.158203125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351063132286072,1.0,0.0,0.0,3.83385181427002,3.8338778018951416,9.80762706603855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.861328125,0.0,1751.415771484375,1895.4371337890625,0.0,2796.029541015625,0.9468399882316588,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573991298675,0.3100954294204712,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.8508430123329163,0.4900657534599304,0.4686283469200134,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208510875702,0.669492781162262,0.4698036611080169,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927089929580688,0.3920705616474151,0.3763996958732605,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000519394874573,0.1661596894264221,0.7759190201759338,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870034098625183,0.926523745059967,0.926523745059967,1.0,1.0,-2.8825600147247314,1.325197696685791,1.5573623180389404,0.6656742691993713,0.9309355020523072,0.9309355020523072,0.0,207.10693359375,188.0,77149.46875,0.0,2379.27978515625,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341060876846313,1.0,0.0,0.0,3.812229633331299,3.812255382537842,9.697312179923756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6875,0.0,1725.9041748046875,1895.4371337890625,0.0,2786.701416015625,0.942025661468506,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573991298675,0.3100954294204712,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9397888183594,0.8508430123329163,0.4900657534599304,0.4686283469200134,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948208510875702,0.669492781162262,0.4698036611080169,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927089929580688,0.3920705616474151,0.3763996958732605,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000519394874573,0.1661596894264221,0.7759190201759338,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870034098625183,0.926523745059967,0.926523745059967,1.0,1.0,-2.8825600147247314,1.325197696685791,1.5573623180389404,0.6656742691993713,0.9309355020523072,0.9309355020523072,0.0,207.10693359375,188.0,77149.46875,0.0,2379.27978515625,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341060876846313,1.0,0.0,0.0,3.812229633331299,3.812255382537842,9.697312179923756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.6875,0.0,1725.9041748046875,1895.4371337890625,0.0,2786.701416015625,0.942025661468506,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374117314815521,0.3084612488746643,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9387512207031,0.8556886911392212,0.4880056977272033,0.4664373695850372,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559009075164796,0.6697327494621277,0.469786137342453,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977729439735413,0.3908956944942474,0.3750351667404175,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030474901199341,0.1649435758590698,0.7692160606384277,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809233784675598,0.9241141676902772,0.9241141676902772,1.0,1.0,-2.868245840072632,1.3180921077728271,1.550153732299805,0.6616193056106567,0.9229964017868042,0.9229964017868042,0.0,199.9104919433593,176.0,76732.875,0.0,2318.784423828125,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329269289970398,1.0,0.0,0.0,3.786473512649536,3.7864990234375,9.566721246301313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.751953125,0.0,1695.733154296875,1895.4371337890625,0.0,2775.709228515625,0.9363113641738892,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374117314815521,0.3084612488746643,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9387512207031,0.8556886911392212,0.4880056977272033,0.4664373695850372,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559009075164796,0.6697327494621277,0.469786137342453,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977729439735413,0.3908956944942474,0.3750351667404175,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030474901199341,0.1649435758590698,0.7692160606384277,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809233784675598,0.9241141676902772,0.9241141676902772,1.0,1.0,-2.868245840072632,1.3180921077728271,1.550153732299805,0.6616193056106567,0.9229964017868042,0.9229964017868042,0.0,199.9104919433593,176.0,76732.875,0.0,2318.784423828125,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329269289970398,1.0,0.0,0.0,3.786473512649536,3.7864990234375,9.566721246301313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.751953125,0.0,1695.733154296875,1895.4371337890625,0.0,2775.709228515625,0.9363113641738892,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628186345100403,0.3366479873657226,0.307619959115982,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.8590853810310364,0.4869737923145294,0.4653054177761078,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607744812965392,0.6698335409164429,0.4697386026382446,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012301325798035,0.3903082013130188,0.3743183314800262,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052436232566833,0.1643414199352264,0.7657262682914734,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773181915283203,0.922909379005432,0.922909379005432,1.0,1.0,-2.860762596130371,1.3143784999847412,1.54638409614563,0.6595112085342407,0.9191393852233888,0.9191393852233888,0.0,195.4300079345703,176.0,76513.0234375,0.0,2283.874267578125,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322808742523193,1.0,0.0,0.0,3.7726452350616455,3.7726705074310303,9.496973234490724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.40234375,0.0,1679.5294189453125,1895.4371337890625,0.0,2769.688720703125,0.9332311749458312,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661967873573303,0.3358874022960663,0.3067707121372223,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.8629493117332458,0.485940009355545,0.4641601145267486,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966010808944702,0.6699225306510925,0.4696745276451111,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051085472106934,0.389719694852829,0.3735889196395874,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077425479888916,0.163741797208786,0.7621922492980957,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735013484954834,0.9217690229415894,0.9217690229415894,1.0,1.0,-2.8531641960144043,1.3106114864349363,1.542552828788757,0.6573822498321533,0.9153681397438048,0.9153681397438048,0.0,190.642578125,164.0,76289.0,0.0,2247.4443359375,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316165804862976,1.0,0.0,0.0,3.758489608764648,3.758514881134033,9.42583881169412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.3974609375,0.0,1662.996337890625,1895.4371337890625,0.0,2763.49951171875,0.9300742745399476,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742052674293518,0.3343712389469147,0.3050515651702881,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389038085937,0.8720912933349609,0.4838622808456421,0.4618327021598816,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772767424583436,0.6700564026832581,0.4694959819316864,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138287663459778,0.3885351419448852,0.3720960021018982,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135585904121399,0.1625471711158752,0.7550162076950073,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383731842041,0.9194883108139038,0.9194883108139038,1.0,1.0,-2.8376681804656982,1.3029258251190186,1.53474223613739,0.653066098690033,0.9080700874328612,0.9080700874328612,0.0,180.33897399902344,152.0,75830.5859375,0.0,2171.096923828125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830241858959198,1.0,0.0,0.0,3.729485750198364,3.72951078414917,9.280923336518754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8154296875,0.0,1629.3345947265625,1895.4371337890625,0.0,2750.697265625,0.9235970377922058,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742052674293518,0.3343712389469147,0.3050515651702881,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389038085937,0.8720912933349609,0.4838622808456421,0.4618327021598816,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772767424583436,0.6700564026832581,0.4694959819316864,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138287663459778,0.3885351419448852,0.3720960021018982,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135585904121399,0.1625471711158752,0.7550162076950073,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383731842041,0.9194883108139038,0.9194883108139038,1.0,1.0,-2.8376681804656982,1.3029258251190186,1.53474223613739,0.653066098690033,0.9080700874328612,0.9080700874328612,0.0,180.33897399902344,152.0,75830.5859375,0.0,2171.096923828125,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830241858959198,1.0,0.0,0.0,3.729485750198364,3.72951078414917,9.280923336518754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8154296875,0.0,1629.3345947265625,1895.4371337890625,0.0,2750.697265625,0.9235970377922058,1.0,0.0,3.0,1.0,0.0
