time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837926149368286,0.332853227853775,0.3033112287521362,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391784667969,0.8830291032791138,0.4817650616168976,0.4594658315181732,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889787435531616,0.6701259613037109,0.4692576825618744,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235743641853333,0.3873341679573059,0.3705666363239288,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201005578041077,0.161351665854454,0.7477368116378784,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566889643669128,0.9172075986862184,0.9172075986862184,1.0,1.0,-2.8218610286712646,1.2950793504714966,1.5267815589904783,0.6486995816230774,0.90099436044693,0.90099436044693,0.0,169.45286560058594,140.0,75361.2890625,0.0,2092.213623046875,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288305997848511,1.0,0.0,0.0,3.699882030487061,3.699906587600708,9.134168408309052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.568359375,0.0,1595.3831787109375,1895.4371337890625,0.0,2737.562255859375,0.9169821739196776,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837926149368286,0.332853227853775,0.3033112287521362,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9391784667969,0.8830291032791138,0.4817650616168976,0.4594658315181732,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889787435531616,0.6701259613037109,0.4692576825618744,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235743641853333,0.3873341679573059,0.3705666363239288,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201005578041077,0.161351665854454,0.7477368116378784,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566889643669128,0.9172075986862184,0.9172075986862184,1.0,1.0,-2.8218610286712646,1.2950793504714966,1.5267815589904783,0.6486995816230774,0.90099436044693,0.90099436044693,0.0,169.45286560058594,140.0,75361.2890625,0.0,2092.213623046875,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288305997848511,1.0,0.0,0.0,3.699882030487061,3.699906587600708,9.134168408309052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.568359375,0.0,1595.3831787109375,1895.4371337890625,0.0,2737.562255859375,0.9169821739196776,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946518659591675,0.3313215374946594,0.3015613555908203,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383850097656,0.8954294919967651,0.4796380996704101,0.4570739269256592,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702373027801514,0.4678166508674621,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343286514282227,0.3861062824726105,0.3690147399902344,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.627204418182373,0.1601443886756897,0.7404155731201172,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226806640625,0.9151588678359984,0.9151588678359984,1.0,1.0,-2.8042125701904297,1.286331057548523,1.5178813934326172,0.6439599394798279,0.8931922316551208,0.8931922316551208,0.0,158.46449279785156,128.0,74851.3515625,0.0,2010.8978271484373,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273860216140747,1.0,0.0,0.0,3.6689999103546143,3.6690242290496826,8.982323151940363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4482421875,0.0,1560.7301025390625,1895.4371337890625,0.0,2724.12548828125,0.9100920557975768,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946518659591675,0.3313215374946594,0.3015613555908203,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383850097656,0.8954294919967651,0.4796380996704101,0.4570739269256592,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702373027801514,0.4678166508674621,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343286514282227,0.3861062824726105,0.3690147399902344,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.627204418182373,0.1601443886756897,0.7404155731201172,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226806640625,0.9151588678359984,0.9151588678359984,1.0,1.0,-2.8042125701904297,1.286331057548523,1.5178813934326172,0.6439599394798279,0.8931922316551208,0.8931922316551208,0.0,158.46449279785156,128.0,74851.3515625,0.0,2010.8978271484373,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273860216140747,1.0,0.0,0.0,3.6689999103546143,3.6690242290496826,8.982323151940363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.4482421875,0.0,1560.7301025390625,1895.4371337890625,0.0,2724.12548828125,0.9100920557975768,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042064309120178,0.3301984965801239,0.3001770377159118,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.9063422679901124,0.4778909981250763,0.4550414085388183,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734432578086853,0.4502940773963928,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438527584075928,0.385190337896347,0.3677705526351928,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332531571388245,0.1590729504823684,0.733928382396698,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373099446296692,0.9131101369857788,0.9131101369857788,1.0,1.0,-2.770045042037964,1.2695084810256958,1.5005364418029783,0.6350627541542053,0.9656698703765868,0.9656698703765868,0.0,149.07359313964844,116.0,73641.71875,0.0,1911.741943359375,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214079737663269,1.0,0.0,0.0,3.77874493598938,3.7787697315216064,9.527707902634576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4189453125,0.0,1662.3721923828125,1895.4371337890625,0.0,2668.6181640625,0.9320476055145264,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042064309120178,0.3301984965801239,0.3001770377159118,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937438964844,0.9063422679901124,0.4778909981250763,0.4550414085388183,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734432578086853,0.4502940773963928,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438527584075928,0.385190337896347,0.3677705526351928,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332531571388245,0.1590729504823684,0.733928382396698,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373099446296692,0.9131101369857788,0.9131101369857788,1.0,1.0,-2.770045042037964,1.2695084810256958,1.5005364418029783,0.6350627541542053,0.9656698703765868,0.9656698703765868,0.0,149.07359313964844,116.0,73641.71875,0.0,1911.741943359375,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.536376953125,293.1499938964844,293.1499938964844,278.1499938964844,33572.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214079737663269,1.0,0.0,0.0,3.77874493598938,3.7787697315216064,9.527707902634576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4189453125,0.0,1662.3721923828125,1895.4371337890625,0.0,2668.6181640625,0.9320476055145264,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093016147613525,0.3291383683681488,0.2993266880512237,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.83856201171875,0.912678599357605,0.4765171110630035,0.4538575708866119,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756186485290527,0.440696507692337,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491237759590149,0.3843259513378143,0.3670156896114349,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366240978240967,0.1583790034055709,0.7304847836494446,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317577123641968,0.9120857119560242,0.9120857119560242,1.0,1.0,-2.7510268688201904,1.2601535320281982,1.4908733367919922,0.6301146745681763,0.8515740633010864,0.8515740633010864,0.0,144.20423889160156,116.0,73861.8828125,0.0,1859.2977294921875,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256290555000305,1.0,0.0,0.0,3.715176105499268,3.715201139450073,9.209840072799124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.81640625,0.0,1629.7083740234375,1895.4371337890625,0.0,2707.795166015625,0.9191822409629822,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140707612037659,0.3280335068702698,0.298136830329895,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833923339844,0.9191699028015136,0.4750457108020782,0.4522925019264221,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782068610191345,0.4310929477214813,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543837666511536,0.3833613991737366,0.3659388720989227,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399468779563904,0.1576234996318817,0.7263539433479309,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259173512458801,0.9112645983695984,0.9112645983695984,1.0,1.0,-2.729918956756592,1.2497944831848145,1.4801244735717771,0.624640703201294,0.8501678705215454,0.8501678705215454,0.0,139.35336303710938,104.0,72971.4609375,0.0,1804.441650390625,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248492479324341,1.0,0.0,0.0,3.5947911739349365,3.594815254211426,8.622646987532789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.611328125,0.0,1503.4659423828125,1895.4371337890625,0.0,2700.551513671875,0.8967265486717224,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260995149612427,0.3268810212612152,0.2965618073940277,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601135253906,0.9359768033027648,0.4730696082115173,0.4498829841613769,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860098838806152,0.4092578887939453,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679192662239075,0.382224977016449,0.3643455803394317,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487569212913513,0.156507983803749,0.7192037105560303,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096222519874572,0.9096222519874572,1.0,1.0,-2.688383102416992,1.229403734207153,1.4589794874191284,0.6138898134231567,0.9067988991737366,0.9067988991737366,0.0,128.9077606201172,107.0,71451.109375,0.0,1694.6156005859375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160396814346313,1.0,0.0,0.0,3.658440589904785,3.6584644317626953,8.930696253628412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9462890625,0.0,1536.486572265625,1895.4371337890625,0.0,2618.919677734375,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260995149612427,0.3268810212612152,0.2965618073940277,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601135253906,0.9359768033027648,0.4730696082115173,0.4498829841613769,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860098838806152,0.4092578887939453,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679192662239075,0.382224977016449,0.3643455803394317,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487569212913513,0.156507983803749,0.7192037105560303,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096222519874572,0.9096222519874572,1.0,1.0,-2.688383102416992,1.229403734207153,1.4589794874191284,0.6138898134231567,0.9067988991737366,0.9067988991737366,0.0,128.9077606201172,107.0,71451.109375,0.0,1694.6156005859375,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160396814346313,1.0,0.0,0.0,3.658440589904785,3.6584644317626953,8.930696253628412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.9462890625,0.0,1536.486572265625,1895.4371337890625,0.0,2618.919677734375,0.9061222672462464,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328142762184143,0.3250698745250702,0.2948722839355469,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.9453496932983398,0.4704403877258301,0.4473499953746795,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932638883590698,0.3964637517929077,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759081959724426,0.3805522918701172,0.3626934587955475,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537171602249146,0.1552525907754898,0.7128359079360962,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054991722107,0.9079799056053162,0.9079799056053162,1.0,1.0,-2.65828275680542,1.2145965099334717,1.4436861276626587,0.6060402393341064,0.8301481604576111,0.8301481604576111,0.0,122.81546783447266,110.0,70900.1171875,0.0,1623.65478515625,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179866671562195,1.0,0.0,0.0,3.458081245422364,3.458104133605957,7.979279530445638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9287109375,0.0,1356.4832763671875,1895.4371337890625,0.0,2636.92724609375,0.8664665222167969,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328142762184143,0.3250698745250702,0.2948722839355469,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9059143066406,0.9453496932983398,0.4704403877258301,0.4473499953746795,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932638883590698,0.3964637517929077,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759081959724426,0.3805522918701172,0.3626934587955475,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537171602249146,0.1552525907754898,0.7128359079360962,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054991722107,0.9079799056053162,0.9079799056053162,1.0,1.0,-2.65828275680542,1.2145965099334717,1.4436861276626587,0.6060402393341064,0.8301481604576111,0.8301481604576111,0.0,122.81546783447266,110.0,70900.1171875,0.0,1623.65478515625,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179866671562195,1.0,0.0,0.0,3.458081245422364,3.458104133605957,7.979279530445638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9287109375,0.0,1356.4832763671875,1895.4371337890625,0.0,2636.92724609375,0.8664665222167969,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362737894058228,0.3240080177783966,0.2937117218971252,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97607421875,0.949843168258667,0.4685578644275665,0.4453448951244354,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999312043190002,0.3896932899951935,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800323605537415,0.3794842362403869,0.3614670038223266,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559100151062012,0.1542703211307525,0.7076563239097595,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016312599182129,0.9068803787231444,0.9068803787231444,1.0,1.0,-2.638636827468872,1.2049009799957275,1.4337358474731443,0.6010335683822632,0.893013596534729,0.893013596534729,0.0,119.54087829589844,113.0,69998.2109375,0.0,1581.2803955078125,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098623752593994,1.0,0.0,0.0,3.552173376083374,3.5521960258483887,8.419409027737856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.029296875,0.0,1415.30126953125,1895.4371337890625,0.0,2561.92626953125,0.8817699551582336,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362737894058228,0.3240080177783966,0.2937117218971252,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97607421875,0.949843168258667,0.4685578644275665,0.4453448951244354,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999312043190002,0.3896932899951935,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800323605537415,0.3794842362403869,0.3614670038223266,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559100151062012,0.1542703211307525,0.7076563239097595,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016312599182129,0.9068803787231444,0.9068803787231444,1.0,1.0,-2.638636827468872,1.2049009799957275,1.4337358474731443,0.6010335683822632,0.893013596534729,0.893013596534729,0.0,119.54087829589844,113.0,69998.2109375,0.0,1581.2803955078125,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098623752593994,1.0,0.0,0.0,3.552173376083374,3.5521960258483887,8.419409027737856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.029296875,0.0,1415.30126953125,1895.4371337890625,0.0,2561.92626953125,0.8817699551582336,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.837076723575592,0.3229129910469055,0.2927187979221344,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.950731873512268,0.4667466878890991,0.4436067640781402,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053576111793518,0.3871873915195465,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811638355255127,0.3784991800785064,0.3605004549026489,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674143791199,0.1533349454402923,0.7032877206802368,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723001003265,0.9057808518409728,0.9057808518409728,1.0,1.0,-2.62592887878418,1.1985727548599243,1.4273560047149658,0.5978830456733704,0.9814892411231996,0.9814892411231996,0.0,118.16488647460938,131.0,69492.421875,0.0,1557.4954833984375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053926825523376,1.0,0.0,0.0,3.7189016342163086,3.718925714492798,9.228321005139152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9208984375,0.0,1579.5323486328125,1895.4371337890625,0.0,2520.830810546875,0.917421579360962,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.837076723575592,0.3229129910469055,0.2927187979221344,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.950731873512268,0.4667466878890991,0.4436067640781402,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053576111793518,0.3871873915195465,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811638355255127,0.3784991800785064,0.3605004549026489,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674143791199,0.1533349454402923,0.7032877206802368,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723001003265,0.9057808518409728,0.9057808518409728,1.0,1.0,-2.62592887878418,1.1985727548599243,1.4273560047149658,0.5978830456733704,0.9814892411231996,0.9814892411231996,0.0,118.16488647460938,131.0,69492.421875,0.0,1557.4954833984375,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053926825523376,1.0,0.0,0.0,3.7189016342163086,3.718925714492798,9.228321005139152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.9208984375,0.0,1579.5323486328125,1895.4371337890625,0.0,2520.830810546875,0.917421579360962,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335810303688049,0.3218121528625488,0.2920585572719574,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.9460127353668212,0.465315967798233,0.4426005780696869,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066563367843628,0.3915225267410278,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773542046546936,0.3775716423988342,0.3599205613136291,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.652829647064209,0.1526648998260498,0.7011069059371948,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006492733955383,0.9052310585975648,0.9052310585975648,1.0,1.0,-2.625806331634521,1.1984710693359375,1.427335262298584,0.5978043675422668,0.873831570148468,0.873831570148468,0.0,119.81466674804688,131.0,70288.609375,0.0,1564.7176513671875,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113964200019836,1.0,0.0,0.0,3.6996610164642334,3.699685573577881,9.133077583101112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.9794921875,0.0,1593.7303466796875,1895.4371337890625,0.0,2576.05908203125,0.9144301414489746,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274044394493103,0.3205830454826355,0.2910705804824829,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.9375585913658142,0.4637311100959778,0.441242516040802,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067110538482666,0.399643987417221,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705737590789795,0.3764819800853729,0.3590421378612518,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475313901901245,0.1518604159355163,0.6982895731925964,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033208727836609,0.90443217754364,0.90443217754364,1.0,1.0,-2.628300428390503,1.1996124982833862,1.4286879301071167,0.5984402894973755,0.8693972826004028,0.8693972826004028,0.0,123.05110931396484,149.0,69991.6953125,0.0,1582.669677734375,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125929236412048,1.0,0.0,0.0,3.611020803451538,3.6110448837280273,8.700681632944907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1767578125,0.0,1509.1063232421875,1895.4371337890625,0.0,2587.091796875,0.898905873298645,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466010093689,0.3191239237785339,0.2898832857608795,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.9171714782714844,0.4616004228591919,0.439339280128479,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052423357963562,0.4211224019527435,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547335267066956,0.3751513659954071,0.3579250574111938,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353058218955994,0.1504820585250854,0.6934764385223389,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116379857063293,0.902834415435791,0.902834415435791,1.0,1.0,-2.643258571624756,1.206769585609436,1.4364888668060305,0.602192759513855,0.9711742997169496,0.9711742997169496,0.0,132.20193481445312,167.0,69815.171875,0.0,1644.7955322265625,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368072509766,1.0,0.0,0.0,3.7455546855926514,3.74557900428772,9.361071420244116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1748046875,0.0,1618.94384765625,1895.4371337890625,0.0,2538.68994140625,0.9243515729904176,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466010093689,0.3191239237785339,0.2898832857608795,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.9171714782714844,0.4616004228591919,0.439339280128479,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052423357963562,0.4211224019527435,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547335267066956,0.3751513659954071,0.3579250574111938,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353058218955994,0.1504820585250854,0.6934764385223389,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116379857063293,0.902834415435791,0.902834415435791,1.0,1.0,-2.643258571624756,1.206769585609436,1.4364888668060305,0.602192759513855,0.9711742997169496,0.9711742997169496,0.0,132.20193481445312,167.0,69815.171875,0.0,1644.7955322265625,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368072509766,1.0,0.0,0.0,3.7455546855926514,3.74557900428772,9.361071420244116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.1748046875,0.0,1618.94384765625,1895.4371337890625,0.0,2538.68994140625,0.9243515729904176,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408753395081,0.3166145384311676,0.2883356511592865,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.8949804902076721,0.4585753977298736,0.4372086226940155,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699134886264801,0.4487146437168121,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366590738296509,0.3730871677398681,0.3566612601280212,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.621233344078064,0.1486304551362991,0.6880567073822021,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609110832214,0.9012365937232972,0.9012365937232972,1.0,1.0,-2.663961410522461,1.216711163520813,1.4472503662109375,0.6074754595756531,0.8795495629310608,0.8795495629310608,0.0,144.679443359375,170.0,70670.7109375,0.0,1731.029052734375,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148690462112427,1.0,0.0,0.0,3.64546012878418,3.645484447479248,8.86743464434403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2578125,0.0,1545.1224365234375,1895.4371337890625,0.0,2608.1025390625,0.906448781490326,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408753395081,0.3166145384311676,0.2883356511592865,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082336425781,0.8949804902076721,0.4585753977298736,0.4372086226940155,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699134886264801,0.4487146437168121,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366590738296509,0.3730871677398681,0.3566612601280212,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.621233344078064,0.1486304551362991,0.6880567073822021,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609110832214,0.9012365937232972,0.9012365937232972,1.0,1.0,-2.663961410522461,1.216711163520813,1.4472503662109375,0.6074754595756531,0.8795495629310608,0.8795495629310608,0.0,144.679443359375,170.0,70670.7109375,0.0,1731.029052734375,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148690462112427,1.0,0.0,0.0,3.64546012878418,3.645484447479248,8.86743464434403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.2578125,0.0,1545.1224365234375,1895.4371337890625,0.0,2608.1025390625,0.906448781490326,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.78440260887146,0.315421998500824,0.2872889935970306,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0347595214844,0.884121298789978,0.457033634185791,0.4357809126377105,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945262551307678,0.463466078042984,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276351690292358,0.3720864057540893,0.3557797074317932,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133755445480347,0.1474373489618301,0.6836446523666382,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279264450073242,0.899623692035675,0.899623692035675,1.0,1.0,-2.67236328125,1.2206364870071411,1.4517267942428589,0.6096748113632202,0.9802831411361694,0.9802831411361694,0.0,151.57313537597656,170.0,70257.1875,0.0,1774.7191162109375,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809998095035553,1.0,0.0,0.0,3.739872694015503,3.7398970127105713,9.332691774943668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.01953125,0.0,1611.4971923828125,1895.4371337890625,0.0,2563.176025390625,0.9239278435707092,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806480526924133,0.3148321509361267,0.2869055569171905,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145263671875,0.8799155950546265,0.4562907516956329,0.43522509932518,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922785639762878,0.4693939983844757,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241485953330994,0.3716164827346802,0.3554685115814209,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100307703018188,0.1468633115291595,0.6816208958625793,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301128625869751,0.8988365530967712,0.8988365530967712,1.0,1.0,-2.675554275512696,1.2221128940582275,1.4534413814544678,0.6104875206947327,0.9830933809280396,0.9830933809280396,0.0,154.3967742919922,173.0,70397.078125,0.0,1792.3193359375,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103633522987366,1.0,0.0,0.0,3.7798197269439697,3.779844522476196,9.53312849105714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.9404296875,0.0,1658.958984375,1895.4371337890625,0.0,2566.5400390625,0.932195007801056,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687143683433533,0.3119876682758331,0.2849553227424621,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8668469190597534,0.4530111849308014,0.4327665567398071,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962207078933716,0.6839929223060608,0.4802524149417877,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075335502625,0.3693185746669769,0.3538937568664551,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991179943084717,0.1447153091430664,0.6741933226585388,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953340530396,0.8964364528656006,0.8964364528656006,1.0,1.0,-2.672341823577881,1.2202363014221191,1.4521054029464722,0.6099347472190857,0.874680757522583,0.874680757522583,0.0,162.99990844726562,176.0,70804.5,0.0,1826.8416748046875,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175538778305054,1.0,0.0,0.0,3.6662790775299072,3.666303873062134,8.969006444203842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7783203125,0.0,1572.576416015625,1895.4371337890625,0.0,2632.922607421875,0.9112129807472228,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687143683433533,0.3119876682758331,0.2849553227424621,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930053710937,0.8668469190597534,0.4530111849308014,0.4327665567398071,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962207078933716,0.6839929223060608,0.4802524149417877,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075335502625,0.3693185746669769,0.3538937568664551,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991179943084717,0.1447153091430664,0.6741933226585388,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953340530396,0.8964364528656006,0.8964364528656006,1.0,1.0,-2.672341823577881,1.2202363014221191,1.4521054029464722,0.6099347472190857,0.874680757522583,0.874680757522583,0.0,162.99990844726562,176.0,70804.5,0.0,1826.8416748046875,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175538778305054,1.0,0.0,0.0,3.6662790775299072,3.666303873062134,8.969006444203842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.7783203125,0.0,1572.576416015625,1895.4371337890625,0.0,2632.922607421875,0.9112129807472228,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627877593040466,0.3108956217765808,0.283947080373764,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.8603546023368835,0.4516564607620239,0.4314808249473572,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900525808334352,0.6815254092216492,0.4780618548393249,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071101307868958,0.3683770596981048,0.3530343770980835,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933675169944763,0.143705740571022,0.6702224016189575,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364868640899658,0.8952364325523376,0.8952364325523376,1.0,1.0,-2.661320447921753,1.2147479057312012,1.4465724229812622,0.6070671081542969,0.9515517354011536,0.9515517354011536,0.0,167.3055419921875,176.0,69844.21875,0.0,1829.8018798828125,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124710917472839,1.0,0.0,0.0,3.702125310897827,3.702149629592896,9.1452483275134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.666015625,0.0,1581.4542236328125,1895.4371337890625,0.0,2585.968017578125,0.9177595973014832,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584547996520996,0.309946060180664,0.2832201719284057,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9842529296875,0.855544924736023,0.4504295587539673,0.4304623305797577,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.98537015914917,0.6798908710479736,0.4768295884132385,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.802560567855835,0.3675444424152374,0.3523848354816437,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888055562973022,0.142781987786293,0.6666475534439087,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375563502311707,0.8942145705223083,0.8942145705223083,1.0,1.0,-2.6526639461517334,1.2104220390319824,1.4422420263290403,0.6048375368118286,0.9518142342567444,0.9518142342567444,0.0,170.63937377929688,179.0,69754.15625,0.0,1831.9678955078125,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112773299217224,1.0,0.0,0.0,3.757111072540283,3.7571358680725098,9.418925515092268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.765625,0.0,1640.846923828125,1895.4371337890625,0.0,2574.96142578125,0.927703320980072,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531343698501587,0.3080676198005676,0.2819587290287018,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.8497309684753418,0.4481905698776245,0.4287991523742676,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795340299606324,0.6771321296691895,0.4752558767795563,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969756126403809,0.3659233450889587,0.3512597978115082,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831156373023987,0.1413746178150177,0.6615651249885559,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384936928749084,0.8928623795509338,0.8928623795509338,1.0,1.0,-2.639805793762207,1.2039953470230105,1.4358103275299072,0.6016102433204651,0.8392025232315063,0.8392025232315063,0.0,174.57432556152344,179.0,69783.25,0.0,1830.5455322265625,1.0,278.4748840332031,283.0565490722656,300.70562744140625,305.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,41066.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165754079818726,1.0,0.0,0.0,3.631600141525269,3.631624937057495,8.800135447017965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.44921875,0.0,1550.51220703125,1895.4371337890625,0.0,2623.872314453125,0.903379201889038,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504389882087708,0.3071414530277252,0.2811416089534759,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925476074219,0.8468306064605713,0.4470605552196502,0.4277622997760772,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.976517140865326,0.6758887767791748,0.4743367433547973,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941510081291199,0.3650940954685211,0.3505203127861023,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801945924758911,0.1406477391719818,0.6586391925811768,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387674570083618,0.8921709060668945,0.8921709060668945,1.0,1.0,-2.632068634033203,1.200149416923523,1.4319192171096802,0.5996320247650146,0.8508235216140747,0.8508235216140747,0.0,176.4615936279297,167.0,69495.46875,0.0,1827.525634765625,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159734606742859,1.0,0.0,0.0,3.578076839447021,3.578100681304932,8.542649538867408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.982421875,0.0,1483.844970703125,1895.4371337890625,0.0,2618.307373046875,0.8930882215499878,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854564666748,0.305277019739151,0.2792199254035949,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.8463595509529114,0.444522500038147,0.4251318275928497,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767101407051086,0.6737633943557739,0.472545176744461,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938816547393799,0.3633112907409668,0.3486272990703583,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.578096330165863,0.1388228982686996,0.6498053073883057,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347548127174377,0.8901272416114807,0.8901272416114807,1.0,1.0,-2.6115543842315674,1.189941167831421,1.421613097190857,0.5943330526351929,0.9221922755241394,0.9221922755241394,0.0,174.6128692626953,155.0,68440.7890625,0.0,1789.034423828125,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084093332290649,1.0,0.0,0.0,3.6705965995788574,3.670620441436768,8.990143101073045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0625,0.0,1544.2132568359375,1895.4371337890625,0.0,2548.552490234375,0.90837824344635,1.0,0.0,3.0,1.0,0.0
