time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854564666748,0.305277019739151,0.2792199254035949,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.8463595509529114,0.444522500038147,0.4251318275928497,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767101407051086,0.6737633943557739,0.472545176744461,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938816547393799,0.3633112907409668,0.3486272990703583,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.578096330165863,0.1388228982686996,0.6498053073883057,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347548127174377,0.8901272416114807,0.8901272416114807,1.0,1.0,-2.6115543842315674,1.189941167831421,1.421613097190857,0.5943330526351929,0.9221922755241394,0.9221922755241394,0.0,174.6128692626953,155.0,68440.7890625,0.0,1789.034423828125,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084093332290649,1.0,0.0,0.0,3.6705965995788574,3.670620441436768,8.990143101073045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0625,0.0,1544.2132568359375,1895.4371337890625,0.0,2548.552490234375,0.90837824344635,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526296973228455,0.3026810586452484,0.2768653333187103,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.849798858165741,0.4412537217140198,0.4220330417156219,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178104877472,0.6704244017601013,0.4702931642532348,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975283265113831,0.360925555229187,0.3463303744792938,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792431831359863,0.1368167400360107,0.6401281952857971,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279656648635864,0.8887307047843933,0.8887307047843933,1.0,1.0,-2.587913990020752,1.1782499551773071,1.4096639156341553,0.5883474349975586,0.8345411419868469,0.8345411419868469,0.0,168.72647094726562,143.0,68050.0390625,0.0,1728.7335205078125,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123694062232971,1.0,0.0,0.0,3.481997489929199,3.482020616531372,8.09003154245147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0869140625,0.0,1381.5401611328125,1895.4371337890625,0.0,2585.02978515625,0.8717749714851379,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526296973228455,0.3026810586452484,0.2768653333187103,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9022521972656,0.849798858165741,0.4412537217140198,0.4220330417156219,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178104877472,0.6704244017601013,0.4702931642532348,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975283265113831,0.360925555229187,0.3463303744792938,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792431831359863,0.1368167400360107,0.6401281952857971,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279656648635864,0.8887307047843933,0.8887307047843933,1.0,1.0,-2.587913990020752,1.1782499551773071,1.4096639156341553,0.5883474349975586,0.8345411419868469,0.8345411419868469,0.0,168.72647094726562,143.0,68050.0390625,0.0,1728.7335205078125,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123694062232971,1.0,0.0,0.0,3.481997489929199,3.482020616531372,8.09003154245147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0869140625,0.0,1381.5401611328125,1895.4371337890625,0.0,2585.02978515625,0.8717749714851379,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620781898499,0.3009230196475982,0.2748245000839233,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97369384765625,0.8570032119750977,0.4387460052967071,0.4191973209381103,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.989184558391571,0.6683931946754456,0.468466579914093,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837167263031,0.3591643869876861,0.3442170619964599,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833346843719482,0.1351062506437301,0.6305934190750122,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456147193909,0.8873341083526611,0.8873341083526611,1.0,1.0,-2.5658600330352783,1.1673682928085327,1.3984917402267456,0.5826219916343689,0.8968865871429443,0.8968865871429443,0.0,160.05482482910156,131.0,66993.421875,0.0,1659.4547119140625,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041661977767944,1.0,0.0,0.0,3.5748448371887207,3.5748679637908936,8.52722450872534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.666015625,0.0,1439.7115478515625,1895.4371337890625,0.0,2509.57666015625,0.8868560194969177,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588620781898499,0.3009230196475982,0.2748245000839233,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97369384765625,0.8570032119750977,0.4387460052967071,0.4191973209381103,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.989184558391571,0.6683931946754456,0.468466579914093,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837167263031,0.3591643869876861,0.3442170619964599,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833346843719482,0.1351062506437301,0.6305934190750122,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456147193909,0.8873341083526611,0.8873341083526611,1.0,1.0,-2.5658600330352783,1.1673682928085327,1.3984917402267456,0.5826219916343689,0.8968865871429443,0.8968865871429443,0.0,160.05482482910156,131.0,66993.421875,0.0,1659.4547119140625,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041661977767944,1.0,0.0,0.0,3.5748448371887207,3.5748679637908936,8.52722450872534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.666015625,0.0,1439.7115478515625,1895.4371337890625,0.0,2509.57666015625,0.8868560194969177,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.762712299823761,0.299689382314682,0.2737517356872558,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.85205078125,0.8614542484283447,0.4371532797813415,0.4177259504795074,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936270117759703,0.666739821434021,0.4674562215805053,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092108964920044,0.3580082058906555,0.3431206345558166,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.586029052734375,0.1341696083545684,0.6258594393730164,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149486064910889,0.8866358399391174,0.8866358399391174,1.0,1.0,-2.554588079452514,1.1617976427078247,1.39279043674469,0.5797417759895325,0.8040696382522583,0.8040696382522583,0.0,155.25144958496094,131.0,67114.53125,0.0,1622.843994140625,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,40268.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083688616752625,1.0,0.0,0.0,3.484171152114868,3.48419451713562,8.100135460153979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.2861328125,0.0,1386.870849609375,1895.4371337890625,0.0,2548.18017578125,0.8687441945075989,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665554285049438,0.2984453737735748,0.2724215090274811,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9096069335937,0.865990161895752,0.4355380833148956,0.4159890711307525,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978403449058532,0.6650744080543518,0.466109424829483,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134788274765015,0.3568217754364013,0.3417977392673492,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887023210525513,0.133207693696022,0.6206855773925781,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.510070264339447,0.8860539197921753,0.8860539197921753,1.0,1.0,-2.5414788722991943,1.1553486585617063,1.3861302137374878,0.576370358467102,0.8197334408760071,0.8197334408760071,0.0,150.39877319335938,119.0,66571.5,0.0,1583.8197021484375,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896545410156,293.1499938964844,293.1499938964844,278.75,39534.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076727390289307,1.0,0.0,0.0,3.3848016262054443,3.384823799133301,7.644688366781338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.1513671875,0.0,1282.1785888671875,1895.4371337890625,0.0,2541.778076171875,0.8502679467201233,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609975337982178,0.2965053915977478,0.2708199918270111,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.8597425818443298,0.4328044354915619,0.4135762453079223,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.993327260017395,0.665047824382782,0.4650623202323913,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078949451446533,0.3548347651958465,0.3400993645191192,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823487043380737,0.1313802748918533,0.6134834289550781,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438710689544,0.884890079498291,0.884890079498291,1.0,1.0,-2.436100959777832,1.1011662483215332,1.3349347114562988,0.5607373118400574,0.8615650534629822,0.8615650534629822,0.0,151.12396240234375,107.0,64464.328125,0.0,1500.989990234375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990053296089172,1.0,0.0,0.0,3.463456630706787,3.463478803634644,8.004105893633096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6796875,0.0,1329.0946044921875,1895.4371337890625,0.0,2462.334716796875,0.8623985052108765,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609975337982178,0.2965053915977478,0.2708199918270111,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9546813964844,0.8597425818443298,0.4328044354915619,0.4135762453079223,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.993327260017395,0.665047824382782,0.4650623202323913,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078949451446533,0.3548347651958465,0.3400993645191192,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823487043380737,0.1313802748918533,0.6134834289550781,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438710689544,0.884890079498291,0.884890079498291,1.0,1.0,-2.436100959777832,1.1011662483215332,1.3349347114562988,0.5607373118400574,0.8615650534629822,0.8615650534629822,0.0,151.12396240234375,107.0,64464.328125,0.0,1500.989990234375,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990053296089172,1.0,0.0,0.0,3.463456630706787,3.463478803634644,8.004105893633096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6796875,0.0,1329.0946044921875,1895.4371337890625,0.0,2462.334716796875,0.8623985052108765,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845608592033386,0.2949406504631042,0.2685442864894867,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.8865580558776855,0.4303866028785705,0.4103978276252746,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676507592201233,0.4329711198806762,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.831669807434082,0.3531563580036163,0.3376127779483795,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006988286972046,0.1299212872982025,0.602534294128418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872333705425262,0.883726179599762,0.883726179599762,1.0,1.0,-2.4634687900543213,1.1170498132705688,1.3464189767837524,0.5565632581710815,0.9172356128692628,0.9172356128692628,0.0,131.32806396484375,95.0,63877.3046875,0.0,1400.3258056640625,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797135353088,1.0,0.0,0.0,3.5940587520599365,3.5940816402435303,8.619134064247191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4794921875,0.0,1450.295654296875,1895.4371337890625,0.0,2397.427734375,0.8899503946304321,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845608592033386,0.2949406504631042,0.2685442864894867,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823913574219,0.8865580558776855,0.4303866028785705,0.4103978276252746,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676507592201233,0.4329711198806762,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.831669807434082,0.3531563580036163,0.3376127779483795,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006988286972046,0.1299212872982025,0.602534294128418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872333705425262,0.883726179599762,0.883726179599762,1.0,1.0,-2.4634687900543213,1.1170498132705688,1.3464189767837524,0.5565632581710815,0.9172356128692628,0.9172356128692628,0.0,131.32806396484375,95.0,63877.3046875,0.0,1400.3258056640625,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797135353088,1.0,0.0,0.0,3.5940587520599365,3.5940816402435303,8.619134064247191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.4794921875,0.0,1450.295654296875,1895.4371337890625,0.0,2397.427734375,0.8899503946304321,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950759530067444,0.2923307716846466,0.2660475075244903,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8987292051315308,0.4268743693828583,0.4069523811340332,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715991497039795,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422355651855469,0.3505112826824188,0.334961861371994,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076683402061462,0.1279844492673874,0.5926770567893982,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410348892212,0.8831433653831482,0.8831433653831482,1.0,1.0,-2.416849374771118,1.0942513942718506,1.322597861289978,0.5447507500648499,0.8104338049888611,0.8104338049888611,0.0,121.43199920654295,98.0,62853.921875,0.0,1301.745361328125,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953690886497498,1.0,0.0,0.0,3.369185209274292,3.3692073822021484,7.574309393021394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.51953125,0.0,1274.6600341796875,1895.4371337890625,0.0,2429.163818359375,0.8477900624275208,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950759530067444,0.2923307716846466,0.2660475075244903,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8987292051315308,0.4268743693828583,0.4069523811340332,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715991497039795,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422355651855469,0.3505112826824188,0.334961861371994,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076683402061462,0.1279844492673874,0.5926770567893982,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410348892212,0.8831433653831482,0.8831433653831482,1.0,1.0,-2.416849374771118,1.0942513942718506,1.322597861289978,0.5447507500648499,0.8104338049888611,0.8104338049888611,0.0,121.43199920654295,98.0,62853.921875,0.0,1301.745361328125,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7253723144531,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953690886497498,1.0,0.0,0.0,3.369185209274292,3.3692073822021484,7.574309393021394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.51953125,0.0,1274.6600341796875,1895.4371337890625,0.0,2429.163818359375,0.8477900624275208,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961216926575,0.2906538844108581,0.2641763687133789,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.906271755695343,0.4241946339607239,0.404053658246994,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772732138633728,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488679528236389,0.3485337495803833,0.3327487707138061,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111959218978882,0.1263199150562286,0.5838886499404907,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455286502838,0.8825606107711792,0.8825606107711792,1.0,1.0,-2.382642984390259,1.077591061592102,1.3050518035888672,0.5357614159584045,0.8579350709915161,0.8579350709915161,0.0,115.3124542236328,101.0,61458.6875,0.0,1236.209228515625,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842399477958679,1.0,0.0,0.0,3.440072774887085,3.4400947093963623,7.896389888628619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9521484375,0.0,1306.147705078125,1895.4371337890625,0.0,2328.290771484375,0.8571831583976746,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016961216926575,0.2906538844108581,0.2641763687133789,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.906271755695343,0.4241946339607239,0.404053658246994,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772732138633728,0.3999250829219818,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488679528236389,0.3485337495803833,0.3327487707138061,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111959218978882,0.1263199150562286,0.5838886499404907,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455286502838,0.8825606107711792,0.8825606107711792,1.0,1.0,-2.382642984390259,1.077591061592102,1.3050518035888672,0.5357614159584045,0.8579350709915161,0.8579350709915161,0.0,115.3124542236328,101.0,61458.6875,0.0,1236.209228515625,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842399477958679,1.0,0.0,0.0,3.440072774887085,3.4400947093963623,7.896389888628619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9521484375,0.0,1306.147705078125,1895.4371337890625,0.0,2328.290771484375,0.8571831583976746,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035598397254944,0.2898902297019958,0.2633773386478424,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.9084376692771912,0.4229523837566376,0.4027581810951233,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.679618775844574,0.3960208296775818,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507551550865173,0.3476294875144958,0.3317809104919433,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118713617324829,0.1255508363246917,0.5800151824951172,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630890488624573,0.8822692036628723,0.8822692036628723,1.0,1.0,-2.369616746902466,1.0712480545043943,1.2983688116073608,0.5323084592819214,0.9368941783905028,0.9368941783905028,0.0,113.38619232177734,101.0,60648.4375,0.0,1213.3226318359375,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777971088886261,1.0,0.0,0.0,3.508901834487915,3.5089237689971924,8.215533284783305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.375,0.0,1353.84375,1895.4371337890625,0.0,2271.94287109375,0.8724333643913269,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047561645507812,0.2890948355197906,0.2626871168613434,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.9097985625267028,0.4217025339603424,0.4015934765338897,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814858317375183,0.3932690620422363,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519636988639832,0.3467213809490204,0.3309260904788971,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120542287826538,0.1247991472482681,0.5764795541763306,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607772529125213,0.8821382522583008,0.8821382522583008,1.0,1.0,-2.358805656433105,1.0660014152526855,1.2928043603897097,0.5294176340103149,0.9336217045783995,0.9336217045783995,0.0,111.98719787597656,104.0,60623.9765625,0.0,1195.2999267578125,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766613960266113,1.0,0.0,0.0,3.596374750137329,3.596397638320923,8.630245815766102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.55859375,0.0,1446.116455078125,1895.4371337890625,0.0,2260.21728515625,0.8899996876716614,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815026283264,0.2864591479301452,0.2605277597904205,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.9083101153373718,0.4181964695453644,0.3985057473182678,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824488043785095,0.3919902443885803,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509086966514587,0.3440474569797516,0.3285877704620361,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261309623718,0.1229156926274299,0.5684187412261963,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575097858905792,0.8818764090538025,0.8818764090538025,1.0,1.0,-2.338473320007324,1.0561350584030151,1.282338261604309,0.523987352848053,0.825846791267395,0.825846791267395,0.0,110.87028503417967,107.0,60424.0,0.0,1167.8304443359375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826584577560425,1.0,0.0,0.0,3.418687582015991,3.4187099933624268,7.798518595336645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0234375,0.0,1317.6622314453125,1895.4371337890625,0.0,2314.04150390625,0.8578631281852722,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033815026283264,0.2864591479301452,0.2605277597904205,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.9083101153373718,0.4181964695453644,0.3985057473182678,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824488043785095,0.3919902443885803,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509086966514587,0.3440474569797516,0.3285877704620361,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097261309623718,0.1229156926274299,0.5684187412261963,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575097858905792,0.8818764090538025,0.8818764090538025,1.0,1.0,-2.338473320007324,1.0561350584030151,1.282338261604309,0.523987352848053,0.825846791267395,0.825846791267395,0.0,110.87028503417967,107.0,60424.0,0.0,1167.8304443359375,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826584577560425,1.0,0.0,0.0,3.418687582015991,3.4187099933624268,7.798518595336645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0234375,0.0,1317.6622314453125,1895.4371337890625,0.0,2314.04150390625,0.8578631281852722,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414605140686,0.2846091687679291,0.2587196230888366,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.9049636125564576,0.4154570996761322,0.3957644402980804,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829888820648193,0.3933150768280029,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482541441917419,0.3419851660728454,0.3265125453472137,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059457659721375,0.1211922541260719,0.5605195164680481,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556381404399872,0.8816145658493042,0.8816145658493042,1.0,1.0,-2.3226125240325928,1.0484671592712402,1.2741453647613523,0.5196175575256348,0.8965392112731934,0.8965392112731934,0.0,110.8904800415039,110.0,59683.2734375,0.0,1150.2161865234375,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773808479309082,1.0,0.0,0.0,3.538048267364502,3.5380709171295166,8.352583336090902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.240234375,0.0,1396.1795654296875,1895.4371337890625,0.0,2234.732421875,0.8781107068061829,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005414605140686,0.2846091687679291,0.2587196230888366,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.9049636125564576,0.4154570996761322,0.3957644402980804,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829888820648193,0.3933150768280029,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482541441917419,0.3419851660728454,0.3265125453472137,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059457659721375,0.1211922541260719,0.5605195164680481,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556381404399872,0.8816145658493042,0.8816145658493042,1.0,1.0,-2.3226125240325928,1.0484671592712402,1.2741453647613523,0.5196175575256348,0.8965392112731934,0.8965392112731934,0.0,110.8904800415039,110.0,59683.2734375,0.0,1150.2161865234375,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773808479309082,1.0,0.0,0.0,3.538048267364502,3.5380709171295166,8.352583336090902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.240234375,0.0,1396.1795654296875,1895.4371337890625,0.0,2234.732421875,0.8781107068061829,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041896820068,0.2828580439090729,0.2571888864040375,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04022216796875,0.900663435459137,0.4128893911838531,0.3933744132518768,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827598214149475,0.3963583707809448,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446927666664124,0.3400668203830719,0.3247342407703399,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013758182525635,0.1195365116000175,0.5532671809196472,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342227935791,0.8810060620307922,0.8810060620307922,1.0,1.0,-2.3107080459594727,1.042695164680481,1.2680128812789917,0.5162362456321716,0.9982457756996156,0.9982457756996156,0.0,111.69966888427734,113.0,59134.0859375,0.0,1140.2513427734375,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681168913841248,1.0,0.0,0.0,3.720605134963989,3.7206289768218994,9.236777032128884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.724609375,0.0,1576.695556640625,1895.4371337890625,0.0,2184.134521484375,0.9174513816833496,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968041896820068,0.2828580439090729,0.2571888864040375,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04022216796875,0.900663435459137,0.4128893911838531,0.3933744132518768,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827598214149475,0.3963583707809448,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446927666664124,0.3400668203830719,0.3247342407703399,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013758182525635,0.1195365116000175,0.5532671809196472,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342227935791,0.8810060620307922,0.8810060620307922,1.0,1.0,-2.3107080459594727,1.042695164680481,1.2680128812789917,0.5162362456321716,0.9982457756996156,0.9982457756996156,0.0,111.69966888427734,113.0,59134.0859375,0.0,1140.2513427734375,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681168913841248,1.0,0.0,0.0,3.720605134963989,3.7206289768218994,9.236777032128884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.724609375,0.0,1576.695556640625,1895.4371337890625,0.0,2184.134521484375,0.9174513816833496,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778288841248,0.2798857092857361,0.2549068927764892,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702392578125,0.893904447555542,0.409136563539505,0.3902480006217956,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.679783821105957,0.4019234180450439,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390086889266968,0.3371393084526062,0.3223375678062439,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948498249053955,0.11744075268507,0.5449068546295166,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546433985233307,0.8803975582122803,0.8803975582122803,1.0,1.0,-2.2979774475097656,1.036505103111267,1.2614723443984983,0.5127118229866028,0.8553370237350464,0.8553370237350464,0.0,113.48902130126952,116.0,59348.16015625,0.0,1133.2974853515625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766596078872681,1.0,0.0,0.0,3.5998847484588623,3.599908828735352,8.647099889458332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.875,0.0,1504.415771484375,1895.4371337890625,0.0,2260.201171875,0.8968488574028015,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905778288841248,0.2798857092857361,0.2549068927764892,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702392578125,0.893904447555542,0.409136563539505,0.3902480006217956,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.679783821105957,0.4019234180450439,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390086889266968,0.3371393084526062,0.3223375678062439,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948498249053955,0.11744075268507,0.5449068546295166,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546433985233307,0.8803975582122803,0.8803975582122803,1.0,1.0,-2.2979774475097656,1.036505103111267,1.2614723443984983,0.5127118229866028,0.8553370237350464,0.8553370237350464,0.0,113.48902130126952,116.0,59348.16015625,0.0,1133.2974853515625,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766596078872681,1.0,0.0,0.0,3.5998847484588623,3.599908828735352,8.647099889458332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.875,0.0,1504.415771484375,1895.4371337890625,0.0,2260.201171875,0.8968488574028015,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871394753456116,0.2787522375583648,0.2537142336368561,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.005859375,0.8901576399803162,0.4075740873813629,0.3886053562164306,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783624291419983,0.4051597714424133,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358567953109741,0.3359184563159942,0.3210557699203491,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911327004432678,0.1164322346448898,0.54034823179245,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546758830547333,0.8800933361053467,0.8800933361053467,1.0,1.0,-2.2914412021636963,1.033334255218506,1.2581068277359009,0.5108780264854431,0.9404861927032472,0.9404861927032472,0.0,114.5696792602539,116.0,58589.88671875,0.0,1130.380615234375,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701492309570312,1.0,0.0,0.0,3.641255617141724,3.641279220581055,8.846992045619118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8779296875,0.0,1512.2647705078125,1895.4371337890625,0.0,2202.163330078125,0.9043352007865906,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.784282922744751,0.2777827084064483,0.2528642117977142,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.8869314789772034,0.4061846137046814,0.3873116672039032,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769947409629822,0.4081126451492309,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.833157479763031,0.3348445892333984,0.3200612962245941,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877460241317749,0.1154897585511207,0.5362588167190552,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548359215259552,0.8797537684440613,0.8797537684440613,1.0,1.0,-2.286304950714112,1.0308396816253662,1.2554652690887451,0.5094077587127686,0.9490079879760742,0.9490079879760742,0.0,115.58928680419922,119.0,58609.984375,0.0,1128.7586669921875,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.320556640625,293.1499938964844,293.1499938964844,279.3500061035156,33490.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681576609611511,1.0,0.0,0.0,3.7129409313201904,3.71296501159668,9.198761858897342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.2421875,0.0,1585.2242431640625,1895.4371337890625,0.0,2184.495849609375,0.9173551201820374,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773495316505432,0.2749108374118805,0.250607818365097,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8793439269065857,0.4025124311447143,0.3841858208179474,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722538471221924,0.415140151977539,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267815113067627,0.3319413065910339,0.3176251649856567,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799877047538757,0.1133094877004623,0.5273907780647278,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162157535553,0.8790746331214905,0.8790746331214905,1.0,1.0,-2.274704694747925,1.0251879692077637,1.2495167255401611,0.5061981678009033,0.8392319083213806,0.8392319083213806,0.0,118.07561492919922,122.0,58613.90625,0.0,1125.814208984375,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358114242554,1.0,0.0,0.0,3.524871826171875,3.524895429611206,8.290485311590601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7001953125,0.0,1430.6895751953125,1895.4371337890625,0.0,2236.760009765625,0.8816807866096497,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773495316505432,0.2749108374118805,0.250607818365097,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8868713378906,0.8793439269065857,0.4025124311447143,0.3841858208179474,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722538471221924,0.415140151977539,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267815113067627,0.3319413065910339,0.3176251649856567,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799877047538757,0.1133094877004623,0.5273907780647278,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553162157535553,0.8790746331214905,0.8790746331214905,1.0,1.0,-2.274704694747925,1.0251879692077637,1.2495167255401611,0.5061981678009033,0.8392319083213806,0.8392319083213806,0.0,118.07561492919922,122.0,58613.90625,0.0,1125.814208984375,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358114242554,1.0,0.0,0.0,3.524871826171875,3.524895429611206,8.290485311590601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7001953125,0.0,1430.6895751953125,1895.4371337890625,0.0,2236.760009765625,0.8816807866096497,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946036338806,0.2728565633296966,0.2486752569675445,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.8722639083862305,0.39961838722229,0.381369799375534,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.667811393737793,0.4220565557479858,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207582235336304,0.3296691477298736,0.3154242634773254,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723325610160828,0.1113427355885505,0.518753170967102,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875130653381,0.8783954381942749,0.8783954381942749,1.0,1.0,-2.264286518096924,1.0201187133789062,1.2441679239273071,0.5032641291618347,0.9313791394233704,0.9313791394233704,0.0,120.5993881225586,110.0,57981.640625,0.0,1124.2991943359375,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649100422859192,1.0,0.0,0.0,3.6500186920166016,3.6500422954559326,8.889626315067289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8525390625,0.0,1514.40234375,1895.4371337890625,0.0,2155.775146484375,0.9031570553779602,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946036338806,0.2728565633296966,0.2486752569675445,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.8722639083862305,0.39961838722229,0.381369799375534,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.667811393737793,0.4220565557479858,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207582235336304,0.3296691477298736,0.3154242634773254,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723325610160828,0.1113427355885505,0.518753170967102,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875130653381,0.8783954381942749,0.8783954381942749,1.0,1.0,-2.264286518096924,1.0201187133789062,1.2441679239273071,0.5032641291618347,0.9313791394233704,0.9313791394233704,0.0,120.5993881225586,110.0,57981.640625,0.0,1124.2991943359375,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649100422859192,1.0,0.0,0.0,3.6500186920166016,3.6500422954559326,8.889626315067289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.8525390625,0.0,1514.40234375,1895.4371337890625,0.0,2155.775146484375,0.9031570553779602,1.0,0.0,3.0,1.0,0.0
