time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699421346187591,0.2462468445301056,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.8711862564086914,0.3958981037139892,0.3780630826950073,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621930003166199,0.4199363887310028,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198960423469543,0.3266981542110443,0.3127886056900024,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691474080085754,0.1091540828347206,0.5091196298599243,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222145080566,0.877748966217041,0.877748966217041,1.0,1.0,-2.240131139755249,1.0083240270614624,1.2318071126937866,0.4970506131649017,0.8252530694007874,0.8252530694007874,0.0,119.0292739868164,98.0,57730.47265625,0.0,1092.4302978515625,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705015540122986,1.0,0.0,0.0,3.4503366947174072,3.450359582901001,7.943579589664296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.505859375,0.0,1355.1319580078125,1895.4371337890625,0.0,2205.29345703125,0.8655078411102295,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697570323944092,0.2699421346187591,0.2462468445301056,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8914489746094,0.8711862564086914,0.3958981037139892,0.3780630826950073,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621930003166199,0.4199363887310028,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198960423469543,0.3266981542110443,0.3127886056900024,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691474080085754,0.1091540828347206,0.5091196298599243,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222145080566,0.877748966217041,0.877748966217041,1.0,1.0,-2.240131139755249,1.0083240270614624,1.2318071126937866,0.4970506131649017,0.8252530694007874,0.8252530694007874,0.0,119.0292739868164,98.0,57730.47265625,0.0,1092.4302978515625,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705015540122986,1.0,0.0,0.0,3.4503366947174072,3.450359582901001,7.943579589664296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.505859375,0.0,1355.1319580078125,1895.4371337890625,0.0,2205.29345703125,0.8655078411102295,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678065598011017,0.2439967393875122,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.8756079077720642,0.3928695619106293,0.3748783767223358,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599248051643372,0.4101983904838562,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237890005111694,0.3242785334587097,0.3102047443389892,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700123906135559,0.1071719005703926,0.4991679787635803,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434418976306915,0.8771024346351624,0.8771024346351624,1.0,1.0,-2.206852912902832,0.9921368956565856,1.2147160768508911,0.4883857369422912,0.8926475644111633,0.8926475644111633,0.0,114.11876678466795,101.0,56595.140625,0.0,1039.1517333984375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600874900817871,1.0,0.0,0.0,3.554588794708252,3.5546114444732666,8.430862976638309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2021484375,0.0,1417.119140625,1895.4371337890625,0.0,2113.340087890625,0.8820955157279968,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734707593917847,0.2678065598011017,0.2439967393875122,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.8756079077720642,0.3928695619106293,0.3748783767223358,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599248051643372,0.4101983904838562,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237890005111694,0.3242785334587097,0.3102047443389892,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700123906135559,0.1071719005703926,0.4991679787635803,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434418976306915,0.8771024346351624,0.8771024346351624,1.0,1.0,-2.206852912902832,0.9921368956565856,1.2147160768508911,0.4883857369422912,0.8926475644111633,0.8926475644111633,0.0,114.11876678466795,101.0,56595.140625,0.0,1039.1517333984375,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600874900817871,1.0,0.0,0.0,3.554588794708252,3.5546114444732666,8.430862976638309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2021484375,0.0,1417.119140625,1895.4371337890625,0.0,2113.340087890625,0.8820955157279968,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745174765586853,0.266824722290039,0.2430117428302765,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.8768383860588074,0.3914334774017334,0.3734199702739715,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597262620925903,0.4069122672080993,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248776197433472,0.3231335878372192,0.3090287446975708,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.569747805595398,0.1062384024262428,0.4946057200431824,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407094717025757,0.8767791986465454,0.8767791986465454,1.0,1.0,-2.19307017326355,0.9854583144187928,1.2076117992401123,0.484684407711029,0.9736021161079408,0.9736021161079408,0.0,112.40960693359376,101.0,55683.58984375,0.0,1018.7117919921876,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536167502403259,1.0,0.0,0.0,3.62004327774048,3.620066165924072,8.744214596845268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.865234375,0.0,1470.861083984375,1895.4371337890625,0.0,2056.822021484375,0.8972591161727905,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749080061912537,0.2658948600292206,0.2421687990427017,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0325927734375,0.8772664070129395,0.3900498747825622,0.3721063137054443,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595926880836487,0.4048976600170135,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252753615379333,0.3220322132110595,0.3079758882522583,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689206123352051,0.1053406670689582,0.4904083907604217,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319054126739,0.8767701387405396,0.8767701387405396,1.0,1.0,-2.181751251220703,0.9799878001213074,1.2017635107040403,0.4816968739032745,0.9876943826675416,0.9876943826675416,0.0,111.2886199951172,104.0,55664.41796875,0.0,1003.14111328125,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520574927330017,1.0,0.0,0.0,3.719018459320069,3.7190423011779785,9.228899671143154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.880859375,0.0,1577.8372802734375,1895.4371337890625,0.0,2043.2777099609373,0.9174047708511353,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724888920783997,0.2628714740276336,0.2397405505180359,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651123046875,0.8748031258583069,0.3861406445503235,0.3687234818935394,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.656705379486084,0.404561698436737,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231950998306274,0.318849503993988,0.3052344024181366,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647090077400208,0.1031822562217712,0.4812008738517761,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354168772697449,0.8767520189285278,0.8767520189285278,1.0,1.0,-2.1600170135498047,0.969477653503418,1.1905393600463867,0.4760154187679291,0.8411316871643066,0.8411316871643066,0.0,110.54905700683594,107.0,55571.72265625,0.0,978.827392578125,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593119740486145,1.0,0.0,0.0,3.560943841934204,3.5609676837921143,8.461036031803815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.76171875,0.0,1469.5091552734375,1895.4371337890625,0.0,2106.541015625,0.8890102505683899,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724888920783997,0.2628714740276336,0.2397405505180359,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8651123046875,0.8748031258583069,0.3861406445503235,0.3687234818935394,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.656705379486084,0.404561698436737,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231950998306274,0.318849503993988,0.3052344024181366,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647090077400208,0.1031822562217712,0.4812008738517761,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354168772697449,0.8767520189285278,0.8767520189285278,1.0,1.0,-2.1600170135498047,0.969477653503418,1.1905393600463867,0.4760154187679291,0.8411316871643066,0.8411316871643066,0.0,110.54905700683594,107.0,55571.72265625,0.0,978.827392578125,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593119740486145,1.0,0.0,0.0,3.560943841934204,3.5609676837921143,8.461036031803815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.76171875,0.0,1469.5091552734375,1895.4371337890625,0.0,2106.541015625,0.8890102505683899,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441276550293,0.2606927156448364,0.2375706881284713,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.8708073496818542,0.3830121457576751,0.3655610382556915,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536677479743958,0.4065754115581512,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197306990623474,0.3162835538387298,0.3026420772075653,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591061115264893,0.1011866331100463,0.4720546305179596,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335578978061676,0.8767338991165161,0.8767338991165161,1.0,1.0,-2.1419272422790527,0.9607478976249696,1.1811792850494385,0.471231073141098,0.9335643649101256,0.9335643649101256,0.0,110.8473892211914,110.0,54713.78125,0.0,962.2355346679688,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489344477653503,1.0,0.0,0.0,3.6715247631073,3.67154860496521,8.994690006147721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.541015625,0.0,1539.5848388671875,1895.4371337890625,0.0,2016.23974609375,0.9080166816711426,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688441276550293,0.2606927156448364,0.2375706881284713,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.8708073496818542,0.3830121457576751,0.3655610382556915,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536677479743958,0.4065754115581512,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197306990623474,0.3162835538387298,0.3026420772075653,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591061115264893,0.1011866331100463,0.4720546305179596,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335578978061676,0.8767338991165161,0.8767338991165161,1.0,1.0,-2.1419272422790527,0.9607478976249696,1.1811792850494385,0.471231073141098,0.9335643649101256,0.9335643649101256,0.0,110.8473892211914,110.0,54713.78125,0.0,962.2355346679688,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489344477653503,1.0,0.0,0.0,3.6715247631073,3.67154860496521,8.994690006147721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.541015625,0.0,1539.5848388671875,1895.4371337890625,0.0,2016.23974609375,0.9080166816711426,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637673616409302,0.2577996551990509,0.235236570239067,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.865269124507904,0.3792136013507843,0.3622542321681976,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482688784599304,0.4106545150279999,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148123621940613,0.3131315112113952,0.2999193370342254,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522522330284119,0.0989816635847091,0.4628289341926574,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095283031463,0.8766695261001587,0.8766695261001587,1.0,1.0,-2.125701904296875,0.9529033899307252,1.1727983951568604,0.4669914543628692,0.8235863447189331,0.8235863447189331,0.0,112.0369110107422,98.0,54507.0234375,0.0,950.87744140625,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541949152946472,1.0,0.0,0.0,3.453047037124634,3.4530699253082275,7.956064109748695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4658203125,0.0,1361.2244873046875,1895.4371337890625,0.0,2061.85205078125,0.8665985465049744,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637673616409302,0.2577996551990509,0.235236570239067,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861694335937,0.865269124507904,0.3792136013507843,0.3622542321681976,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482688784599304,0.4106545150279999,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148123621940613,0.3131315112113952,0.2999193370342254,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522522330284119,0.0989816635847091,0.4628289341926574,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095283031463,0.8766695261001587,0.8766695261001587,1.0,1.0,-2.125701904296875,0.9529033899307252,1.1727983951568604,0.4669914543628692,0.8235863447189331,0.8235863447189331,0.0,112.0369110107422,98.0,54507.0234375,0.0,950.87744140625,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541949152946472,1.0,0.0,0.0,3.453047037124634,3.4530699253082275,7.956064109748695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4658203125,0.0,1361.2244873046875,1895.4371337890625,0.0,2061.85205078125,0.8665985465049744,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366865158081,0.2556913495063782,0.2330907583236694,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.8660629987716675,0.3761227428913116,0.3590897619724273,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440885066986084,0.4059483110904693,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154850602149963,0.3105411827564239,0.29724982380867,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499509572982788,0.0969153493642807,0.4529517590999603,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583059310913,0.8766051530838013,0.8766051530838013,1.0,1.0,-2.0986135005950928,0.9397828578948976,1.1588307619094849,0.4600549042224884,0.9026600122451782,0.9026600122451782,0.0,109.42859649658205,86.0,53536.828125,0.0,915.76953125,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433435916900635,1.0,0.0,0.0,3.5723989009857178,3.5724217891693115,8.515559102306725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.529296875,0.0,1433.1409912109375,1895.4371337890625,0.0,1968.146484375,0.8858668208122253,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.764366865158081,0.2556913495063782,0.2330907583236694,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9815368652344,0.8660629987716675,0.3761227428913116,0.3590897619724273,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440885066986084,0.4059483110904693,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154850602149963,0.3105411827564239,0.29724982380867,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499509572982788,0.0969153493642807,0.4529517590999603,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583059310913,0.8766051530838013,0.8766051530838013,1.0,1.0,-2.0986135005950928,0.9397828578948976,1.1588307619094849,0.4600549042224884,0.9026600122451782,0.9026600122451782,0.0,109.42859649658205,86.0,53536.828125,0.0,915.76953125,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433435916900635,1.0,0.0,0.0,3.5723989009857178,3.5724217891693115,8.515559102306725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.529296875,0.0,1433.1409912109375,1895.4371337890625,0.0,1968.146484375,0.8858668208122253,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662948966026306,0.2543051838874817,0.2319681793451309,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8361511230469,0.8683326840400696,0.3742599785327911,0.3574563562870025,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423078179359436,0.4009484350681305,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174957036972046,0.3089938759803772,0.2958764135837555,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502146482467651,0.0958161875605583,0.447888970375061,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227539300918579,0.8765729665756226,0.8765729665756226,1.0,1.0,-2.081573247909546,0.9315388798713684,1.1500344276428225,0.4556764960289001,0.7947306632995605,0.7947306632995605,0.0,107.00062561035156,86.0,53604.4921875,0.0,891.288818359375,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481836080551147,1.0,0.0,0.0,3.481506824493408,3.48153018951416,8.087752121355152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6162109375,0.0,1384.671142578125,1895.4371337890625,0.0,2009.75732421875,0.8676264882087708,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685970664024353,0.2528365850448608,0.2305441945791244,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.8711540699005127,0.3723038136959076,0.3555100262165069,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409626007080078,0.3949288129806518,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199637532234192,0.3073624670505523,0.294239193201065,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508319735527039,0.0946796238422393,0.4423562288284302,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179369211196899,0.8766597509384155,0.8766597509384155,1.0,1.0,-2.06168794631958,0.921937882900238,1.1397500038146973,0.4505590200424194,0.7978407144546509,0.7978407144546509,0.0,104.13134002685548,89.0,52759.8828125,0.0,863.0354614257812,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470160722732544,1.0,0.0,0.0,3.3102474212646484,3.310269355773926,7.311630270123715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.01171875,0.0,1225.47119140625,1895.4371337890625,0.0,1999.6922607421875,0.8362606763839722,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703388929367065,0.2507370710372925,0.2284050434827804,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.8732236623764038,0.3691945374011993,0.352317601442337,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402738690376282,0.3886351287364959,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217305541038513,0.3047584295272827,0.2915488481521606,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494385361671448,0.0926994606852531,0.4326625764369964,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122002720832824,0.8768333196640015,0.8768333196640015,1.0,1.0,-2.032841205596924,0.908068835735321,1.1247724294662476,0.4429741203784942,0.8635163903236389,0.8635163903236389,0.0,100.96112060546876,92.0,51736.890625,0.0,826.3323364257812,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342036366462708,1.0,0.0,0.0,3.4195897579193115,3.4196114540100098,7.802635764164734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13037109375,0.0,1279.41357421875,1895.4371337890625,0.0,1890.4219970703125,0.851973831653595,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703388929367065,0.2507370710372925,0.2284050434827804,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730224609375,0.8732236623764038,0.3691945374011993,0.352317601442337,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402738690376282,0.3886351287364959,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217305541038513,0.3047584295272827,0.2915488481521606,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494385361671448,0.0926994606852531,0.4326625764369964,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122002720832824,0.8768333196640015,0.8768333196640015,1.0,1.0,-2.032841205596924,0.908068835735321,1.1247724294662476,0.4429741203784942,0.8635163903236389,0.8635163903236389,0.0,100.96112060546876,92.0,51736.890625,0.0,826.3323364257812,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342036366462708,1.0,0.0,0.0,3.4195897579193115,3.4196114540100098,7.802635764164734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13037109375,0.0,1279.41357421875,1895.4371337890625,0.0,1890.4219970703125,0.851973831653595,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.769763708114624,0.2487464696168899,0.226580798625946,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.8725513219833374,0.3662371933460235,0.3494820594787597,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.639229953289032,0.386388897895813,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211179971694946,0.3022930324077606,0.2891728579998016,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461898446083069,0.0908394530415535,0.4240664839744568,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.408568412065506,0.8770068287849426,0.8770068287849426,1.0,1.0,-2.011366844177246,0.8977454304695129,1.1136213541030884,0.4373742341995239,0.9582849740982056,0.9582849740982056,0.0,99.55654907226562,95.0,50983.171875,0.0,802.8583984375,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254776358604431,1.0,0.0,0.0,3.606010913848877,3.606033802032471,8.676556149112002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.65625,0.0,1448.1937255859375,1895.4371337890625,0.0,1817.3233642578125,0.8914070725440979,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.769763708114624,0.2487464696168899,0.226580798625946,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0322265625,0.8725513219833374,0.3662371933460235,0.3494820594787597,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.639229953289032,0.386388897895813,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211179971694946,0.3022930324077606,0.2891728579998016,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461898446083069,0.0908394530415535,0.4240664839744568,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.408568412065506,0.8770068287849426,0.8770068287849426,1.0,1.0,-2.011366844177246,0.8977454304695129,1.1136213541030884,0.4373742341995239,0.9582849740982056,0.9582849740982056,0.0,99.55654907226562,95.0,50983.171875,0.0,802.8583984375,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254776358604431,1.0,0.0,0.0,3.606010913848877,3.606033802032471,8.676556149112002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.65625,0.0,1448.1937255859375,1895.4371337890625,0.0,1817.3233642578125,0.8914070725440979,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765943706035614,0.2457049340009689,0.2241360694169998,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87115478515625,0.8684682846069336,0.3622416257858276,0.346023678779602,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351554989814758,0.3879437148571014,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817490816116333,0.2989278733730316,0.286274254322052,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.540355384349823,0.0886602997779846,0.4148811995983124,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641130924225,0.8775060772895813,0.8775060772895813,1.0,1.0,-1.9916342496871948,0.888281524181366,1.103352665901184,0.4322968125343323,0.8173200488090515,0.8173200488090515,0.0,99.64701080322266,98.0,50798.265625,0.0,786.3411254882812,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337614893913269,1.0,0.0,0.0,3.4252419471740723,3.425264835357666,7.828450634406181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55517578125,0.0,1332.0858154296875,1895.4371337890625,0.0,1886.69140625,0.8597251772880554,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765943706035614,0.2457049340009689,0.2241360694169998,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.87115478515625,0.8684682846069336,0.3622416257858276,0.346023678779602,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351554989814758,0.3879437148571014,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817490816116333,0.2989278733730316,0.286274254322052,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.540355384349823,0.0886602997779846,0.4148811995983124,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063641130924225,0.8775060772895813,0.8775060772895813,1.0,1.0,-1.9916342496871948,0.888281524181366,1.103352665901184,0.4322968125343323,0.8173200488090515,0.8173200488090515,0.0,99.64701080322266,98.0,50798.265625,0.0,786.3411254882812,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337614893913269,1.0,0.0,0.0,3.4252419471740723,3.425264835357666,7.828450634406181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55517578125,0.0,1332.0858154296875,1895.4371337890625,0.0,1886.69140625,0.8597251772880554,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597942352295,0.2434691190719604,0.2219542413949966,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.8632339835166931,0.3589790761470794,0.342775821685791,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307539343833923,0.3913370668888092,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812690794467926,0.2961332499980926,0.2835021615028381,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.53340083360672,0.0865777656435966,0.4055297672748565,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051494598388672,0.87800532579422,0.87800532579422,1.0,1.0,-1.974625825881958,0.8801461458206177,1.0944796800613403,0.4278856813907623,0.9076578617095948,0.9076578617095948,0.0,100.51490783691406,101.0,50068.46484375,0.0,774.969970703125,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229781746864319,1.0,0.0,0.0,3.5572187900543213,3.557241439819336,8.443344086117577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.529296875,0.0,1412.967041015625,1895.4371337890625,0.0,1796.5946044921875,0.8821279406547546,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612597942352295,0.2434691190719604,0.2219542413949966,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9872131347656,0.8632339835166931,0.3589790761470794,0.342775821685791,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307539343833923,0.3913370668888092,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812690794467926,0.2961332499980926,0.2835021615028381,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.53340083360672,0.0865777656435966,0.4055297672748565,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051494598388672,0.87800532579422,0.87800532579422,1.0,1.0,-1.974625825881958,0.8801461458206177,1.0944796800613403,0.4278856813907623,0.9076578617095948,0.9076578617095948,0.0,100.51490783691406,101.0,50068.46484375,0.0,774.969970703125,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229781746864319,1.0,0.0,0.0,3.5572187900543213,3.557241439819336,8.443344086117577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.529296875,0.0,1412.967041015625,1895.4371337890625,0.0,1796.5946044921875,0.8821279406547546,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586772441864014,0.2420775890350341,0.2209190428256988,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.8603208065032959,0.3570911884307861,0.3412140011787414,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276687383651733,0.3935570120811462,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099510669708252,0.2945309579372406,0.28217414021492,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297189950942993,0.0854643210768699,0.4009462893009186,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048464894294739,0.8782549500465393,0.8782549500465393,1.0,1.0,-1.9670748710632324,0.8765318989753723,1.090542912483215,0.4259530305862427,0.8038743138313293,0.8038743138313293,0.0,101.18097686767578,101.0,50402.3125,0.0,770.90771484375,1.0,280.0001525878906,283.4573669433594,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286984920501709,1.0,0.0,0.0,3.488788604736328,3.488811731338501,8.121618861878233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5537109375,0.0,1384.3966064453125,1895.4371337890625,0.0,1844.17431640625,0.8685687184333801,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554158568382263,0.2405696809291839,0.2196055352687835,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.8567522168159485,0.3550826609134674,0.3393678963184356,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.624058723449707,0.3964133858680725,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065049648284912,0.292827308177948,0.2806147038936615,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255059599876404,0.0842776000499725,0.3959262669086456,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046587646007538,0.878431499004364,0.878431499004364,1.0,1.0,-1.958809733390808,0.8725707530975342,1.086238980293274,0.4238261282444,0.8033329844474792,0.8033329844474792,0.0,102.0818862915039,89.0,49813.2265625,0.0,767.0589599609375,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286763787269592,1.0,0.0,0.0,3.322277784347534,3.3222997188568115,7.364871521531313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.31396484375,0.0,1233.890625,1895.4371337890625,0.0,1843.989501953125,0.8384303450584412,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755380392074585,0.2383621484041214,0.2174071967601776,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.8568089008331299,0.3518339693546295,0.3360872268676758,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186657547950745,0.3925018608570099,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064526915550232,0.2900349497795105,0.2777926325798034,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220240354537964,0.0820665806531906,0.3855225443840027,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644084453583,0.8787846565246582,0.8787846565246582,1.0,1.0,-1.931660890579224,0.8595238924026489,1.0721371173858645,0.4169156849384308,0.8779468536376953,0.8779468536376953,0.0,99.90996551513672,77.0,48908.6328125,0.0,737.6780395507812,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172421813011169,1.0,0.0,0.0,3.4565370082855225,3.4565587043762207,7.972154776325624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10595703125,0.0,1311.7779541015625,1895.4371337890625,0.0,1749.3905029296875,0.8597121834754944,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.755380392074585,0.2383621484041214,0.2174071967601776,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.8568089008331299,0.3518339693546295,0.3360872268676758,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186657547950745,0.3925018608570099,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064526915550232,0.2900349497795105,0.2777926325798034,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220240354537964,0.0820665806531906,0.3855225443840027,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644084453583,0.8787846565246582,0.8787846565246582,1.0,1.0,-1.931660890579224,0.8595238924026489,1.0721371173858645,0.4169156849384308,0.8779468536376953,0.8779468536376953,0.0,99.90996551513672,77.0,48908.6328125,0.0,737.6780395507812,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172421813011169,1.0,0.0,0.0,3.4565370082855225,3.4565587043762207,7.972154776325624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10595703125,0.0,1311.7779541015625,1895.4371337890625,0.0,1749.3905029296875,0.8597121834754944,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047324180603,0.0,0.2153573781251907,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.862348198890686,0.0,0.33295738697052,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073635101318,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115743398666382,0.0,0.2750682830810547,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223986506462097,0.0,0.3752067685127258,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791378140449524,0.8791378140449524,1.0,1.0,-1.8963433504104608,0.8425844311714172,1.053758978843689,0.407844990491867,0.0,0.0,0.0,94.82112121582033,60.0,47826.1953125,0.0,693.1804809570312,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.14453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638953924179077,3.638976812362671,8.835810376695008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.12451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047324180603,0.0,0.2153573781251907,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.862348198890686,0.0,0.33295738697052,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813073635101318,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115743398666382,0.0,0.2750682830810547,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223986506462097,0.0,0.3752067685127258,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791378140449524,0.8791378140449524,1.0,1.0,-1.8963433504104608,0.8425844311714172,1.053758978843689,0.407844990491867,0.0,0.0,0.0,94.82112121582033,60.0,47826.1953125,0.0,693.1804809570312,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.14453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638953924179077,3.638976812362671,8.835810376695008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.12451171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0291846729815006,0.0,0.0011732350103557,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821655273437,0.3822820484638214,0.0,0.0012354848440736,297.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965087890625,0.3822820484638214,0.0,0.0009125314536504,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828063964844,0.3822820484638214,0.0,0.0012354794889688,297.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513732910156,0.0,0.0,0.0058604092337191,288.2928466796875,294.1499938964844,302.5296630859375,297.6171264648437,299.24468994140625,297.53192138671875,283.9003295898437,0.0,0.0,0.691981315612793,0.691981315612793,1.0,1.0,-0.0125018041580915,0.0127850146964192,-0.0002832101017702,-0.0155670307576656,0.0,0.0,0.0,-0.0660963729023933,60.0,2648.229248046875,0.0,-1.0656276572262868e-05,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,-1.0477378964424133e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8031186081995249e-13,-1.8033095633071539e-13,-5.106413395958292e-19,-8.916659945124028e-12,-8.91664606733622e-12,-1.400302460691621e-17,0.0,0.0,-0.0,0.0,0.0,4.120922909719354e-23,1.6692848073586049e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
