time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72137451171875,0.0,0.0,0.0008749332628212,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71905517578125,0.0,0.0,0.001312100328505,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,0.0016535053728148,297.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,0.0010988815920427,297.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,0.0017971127526834,288.1687927246094,294.1499938964844,302.51177978515625,297.618408203125,299.554931640625,298.1679992675781,283.427734375,0.0,0.0,0.5274826884269714,0.5274826884269714,1.0,1.0,-0.0062827789224684,0.0084400102496147,-0.0021572315599769,-0.0188848078250885,0.0,0.0,0.0,-0.0348006784915924,60.0,1349.680908203125,0.0,-4.4562152652360965e-06,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8363959768193626e-25,-3.3325367311303423e-25,-3.7879134775722254e-28,-2.797501463802035e-18,-2.7955298788120152e-18,-1.9716003380979134e-21,0.0,0.0,-0.0,0.0,0.0,1.933791880768248e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.761318506207316e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0001029987761285,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.643672142876312e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.0001028856713674,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004862262576352,287.84979248046875,294.1499938964844,302.4735717773437,297.6230773925781,299.657958984375,299.5585021972656,283.1403503417969,0.0,0.0,0.1758275628089904,0.1758275628089904,1.0,1.0,-0.0020138362888246,0.0009355814545415,0.0010782548924908,-0.0260059814900159,0.0,0.0,0.0,-0.0148275112733244,60.0,313.8153991699219,0.0,-7.367138010749842e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.764414778704378e-43,5.843414596234487e-43,3.0828566215145976e-43,1.2465436136073316e-21,6.35226091365415e-22,6.1131752224191695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.761318506207316e-05,297.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850769042969,0.0,0.0,0.0001029987761285,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,7.643672142876312e-05,297.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,0.0001028856713674,297.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940490722656,0.0,0.0,0.0004862262576352,287.84979248046875,294.1499938964844,302.4735717773437,297.6230773925781,299.657958984375,299.5585021972656,283.1403503417969,0.0,0.0,0.1758275628089904,0.1758275628089904,1.0,1.0,-0.0020138362888246,0.0009355814545415,0.0010782548924908,-0.0260059814900159,0.0,0.0,0.0,-0.0148275112733244,60.0,313.8153991699219,0.0,-7.367138010749842e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.764414778704378e-43,5.843414596234487e-43,3.0828566215145976e-43,1.2465436136073316e-21,6.35226091365415e-22,6.1131752224191695e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.772419434739275e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,0.0001029161285259,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,7.602613186463714e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,0.0001029119084705,297.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,0.0004880951019003,287.8368835449219,294.1499938964844,302.4544677734375,297.62628173828125,299.6504821777344,300.0816650390625,283.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486458195373,4.2240689168693286e-08,0.0010486035607755,-0.0270371884107589,0.0,0.0,0.0,-0.0101478910073637,60.0,159.0157928466797,0.0,-7.39288594786558e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2630385562959837e-21,6.31927011950908e-22,6.311115948321736e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47967529296875,0.0,0.0,9.771083568921311e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0001028953556669,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,7.599905075039715e-05,297.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001028947954182,297.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,0.0004880725464317,287.8238525390625,294.1499938964844,302.43536376953125,297.63006591796875,299.6763610839844,300.56817626953125,283.18170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411816183477,1.0679793938095372e-08,0.0010411709081381,-0.0270248763263225,0.0,0.0,0.0,-0.0101069640368223,60.0,89.44435119628906,0.0,-7.391158618474948e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636051225090006e-21,6.318136179289479e-22,6.31791555067151e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.77206727839075e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,0.0001029055056278,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.600620301673189e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.0001029050617944,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,0.0004881230997852,287.7974853515625,294.1499938964844,302.39715576171875,297.6390991210937,299.7268371582031,301.2518920898437,283.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,47.389427185058594,0.0,-7.392639389536272e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636213793545354e-21,6.318102857804842e-22,6.318110935740512e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656066894531,0.0,0.0,9.77206727839075e-05,298.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576110839844,0.0,0.0,0.0001029055056278,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.600620301673189e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.0001029050617944,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,0.0004881230997852,287.7974853515625,294.1499938964844,302.39715576171875,297.6390991210937,299.7268371582031,301.2518920898437,283.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,47.389427185058594,0.0,-7.392639389536272e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636213793545354e-21,6.318102857804842e-22,6.318110935740512e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.773542842594908e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495849609375,0.0,0.0,0.0001029210470733,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,7.601769175380468e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0001029205959639,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582824707031,0.0,0.0,0.0004881968488916,287.78253173828125,294.1499938964844,302.37579345703125,297.6449279785156,299.75439453125,301.5091857910156,283.33575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710086151277665e-08,0.001041431678459,-0.0271057561039924,0.0,0.0,0.0,-0.0101222628727555,60.0,42.33092498779297,0.0,-7.394862677756464e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636207735093602e-21,6.318103867546801e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,9.775240323506296e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432067871094,0.0,0.0,0.0001029389168252,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.603089034091681e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0001029384729918,297.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.0004882817156612,287.77069091796875,294.1499938964844,302.3590087890625,297.64990234375,299.77569580078125,301.6690673828125,283.3808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731183053280802e-08,0.0010416120057925,-0.0271609779447317,0.0,0.0,0.0,-0.0101327216252684,60.0,40.10707092285156,0.0,-7.397424894861615e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636207735093602e-21,6.318103867546801e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.7811825980898e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42840576171875,0.0,0.0,0.0001030014827847,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.607709267176688e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0001030010389513,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004885786911472,287.7435607910156,294.1499938964844,302.3208923339844,297.66217041015625,299.8229675292969,301.91668701171875,283.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,37.8302116394043,0.0,-7.406406865584358e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636207735093602e-21,6.318103867546801e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.7811825980898e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42840576171875,0.0,0.0,0.0001030014827847,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205322265625,0.0,0.0,7.607709267176688e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,0.0001030010389513,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,0.0004885786911472,287.7435607910156,294.1499938964844,302.3208923339844,297.66217041015625,299.8229675292969,301.91668701171875,283.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805102590438764e-08,0.0010422440245747,-0.0273544695228338,0.0,0.0,0.0,-0.0101693663746118,60.0,37.8302116394043,0.0,-7.406406865584358e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636207735093602e-21,6.318103867546801e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.790667536435647e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,0.0001031013525789,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.615084905410185e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0001031009160215,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004890526179224,287.7160949707031,294.1499938964844,302.2828369140625,297.6756591796875,299.8685913085937,302.0569763183594,283.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,36.53022766113281,0.0,-7.42076196047492e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208679199219,0.0,0.0,9.790667536435647e-05,298.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,0.0001031013525789,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.615084905410185e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0001031009160215,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004890526179224,287.7160949707031,294.1499938964844,302.2828369140625,297.6756591796875,299.8685913085937,302.0569763183594,283.5780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923161042342144e-08,0.0010432533454149,-0.0276634916663169,0.0,0.0,0.0,-0.0102278916165232,60.0,36.53022766113281,0.0,-7.42076196047492e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.797100210562348e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054260253906,0.0,0.0,0.0001031690844683,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,7.620087126269937e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0001031686479109,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,0.0004893739824183,287.7022399902344,294.1499938964844,302.2638244628906,297.68280029296875,299.89080810546875,302.0995788574219,283.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003250754981764e-08,0.0010439381003379,-0.0278731249272823,0.0,0.0,0.0,-0.0102675948292016,60.0,36.00822448730469,0.0,-7.430509185724078e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.804618457565084e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975830078125,0.0,0.0,0.0001032482541631,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,7.625934085808694e-05,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0001032478176057,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0004897496546618,287.6883239746094,294.1499938964844,302.2448425292969,297.69012451171875,299.91265869140625,302.1299743652344,283.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096871865845516e-08,0.0010447381064295,-0.0281181745231151,0.0,0.0,0.0,-0.0103140044957399,60.0,35.533660888671875,0.0,-7.441910554462083e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.823816799325868e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,0.0001034504093695,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.64086507842876e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.000103449980088,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004907087422907,287.6603088378906,294.1499938964844,302.2069091796875,297.7052307128906,299.9553527832031,302.1641845703125,283.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.687931060791016,0.0,-7.471068386166736e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.823816799325868e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816833496094,0.0,0.0,0.0001034504093695,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,7.64086507842876e-05,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.000103449980088,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004907087422907,287.6603088378906,294.1499938964844,302.2069091796875,297.7052307128906,299.9553527832031,302.1641845703125,283.7599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439692765474,0.0,0.0,0.0,-0.0104325367137789,60.0,34.687931060791016,0.0,-7.471068386166736e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.849746857071295e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655090332031,0.0,0.0,0.0001037234542309,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.661031122552231e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0001037230322253,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004920041537843,287.632080078125,294.1499938964844,302.1690979003906,297.7207336425781,299.99676513671875,302.1725158691406,283.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926478281617,60.0,33.95933151245117,0.0,-7.51054543002283e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,9.849746857071295e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655090332031,0.0,0.0,0.0001037234542309,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,7.661031122552231e-05,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0001037230322253,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004920041537843,287.632080078125,294.1499938964844,302.1690979003906,297.7207336425781,299.99676513671875,302.1725158691406,283.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495441965758,-0.029589258134365,0.0,0.0,0.0,-0.0105926478281617,60.0,33.95933151245117,0.0,-7.51054543002283e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.887311171041802e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489990234375,0.0,0.0,0.0001041190116666,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.690247002756223e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.000104118596937,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0004938806523568,287.6036071777344,294.1499938964844,302.1313781738281,297.73638916015625,300.0368347167969,302.16265869140625,283.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126885273744392e-08,0.0010535449255257,-0.0308138262480497,0.0,0.0,0.0,-0.0108246225863695,60.0,33.44558334350586,0.0,-7.567925308649137e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,9.887311171041802e-05,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489990234375,0.0,0.0,0.0001041190116666,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.690247002756223e-05,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.000104118596937,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35699462890625,0.0,0.0,0.0004938806523568,287.6036071777344,294.1499938964844,302.1313781738281,297.73638916015625,300.0368347167969,302.16265869140625,283.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126885273744392e-08,0.0010535449255257,-0.0308138262480497,0.0,0.0,0.0,-0.0108246225863695,60.0,33.44558334350586,0.0,-7.567925308649137e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.94607325992547e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,0.0001047378100338,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.735950202913955e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,0.0001047373953042,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.000496816006489,287.5749206542969,294.1499938964844,302.09375,297.7519226074219,300.0755920410156,302.140380859375,284.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598166845738,1.2858974329787998e-08,0.0010598038788884,-0.0327293798327446,0.0,0.0,0.0,-0.0111875450238585,60.0,33.30021286010742,0.0,-7.658133682753032e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33941650390625,0.0,0.0,9.94607325992547e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,0.0001047378100338,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,7.735950202913955e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,0.0001047373953042,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.000496816006489,287.5749206542969,294.1499938964844,302.09375,297.7519226074219,300.0755920410156,302.140380859375,284.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598166845738,1.2858974329787998e-08,0.0010598038788884,-0.0327293798327446,0.0,0.0,0.0,-0.0111875450238585,60.0,33.30021286010742,0.0,-7.658133682753032e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.986729128286242e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236694335937,0.0,0.0,0.0001051659273798,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164367675781,0.0,0.0,7.767570787109435e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,0.0001051655126502,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.0004988468717783,287.5604553222656,294.1499938964844,302.0749816894531,297.7595520019531,300.0944519042969,302.125732421875,284.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641479166224,1.336550070618614e-08,0.0010641345288604,-0.0340545326471328,0.0,0.0,0.0,-0.0114386491477489,60.0,33.09474563598633,0.0,-7.720860395465935e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,0.0001003361176117,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,0.0001056596229318,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,7.804034976288676e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0001056592154782,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32281494140625,0.0,0.0,0.0005011887988075,287.5458984375,294.1499938964844,302.0562744140625,297.7670593261719,300.11309814453125,302.1096496582031,284.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691402712836,1.3949629007470321e-08,0.0010691264178603,-0.0355824865400791,0.0,0.0,0.0,-0.0117282113060355,60.0,32.9143180847168,0.0,-7.793514811282878e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.0001015271482174,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,0.0001069138306775,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,7.896670285845175e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0001069134159479,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,0.0005071382620371,287.5165710449219,294.1499938964844,302.0189208984375,297.7815856933594,300.14959716796875,302.07373046875,284.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818317532539,1.5433611721960006e-08,0.0010818162700161,-0.0394631251692771,0.0,0.0,0.0,-0.0124638881534338,60.0,32.61171340942383,0.0,-7.979621585718635e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.0001015271482174,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2975158691406,0.0,0.0,0.0001069138306775,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,7.896670285845175e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3056335449219,0.0,0.0,0.0001069134159479,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,0.0005071382620371,287.5165710449219,294.1499938964844,302.0189208984375,297.7815856933594,300.14959716796875,302.07373046875,284.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818317532539,1.5433611721960006e-08,0.0010818162700161,-0.0394631251692771,0.0,0.0,0.0,-0.0124638881534338,60.0,32.61171340942383,0.0,-7.979621585718635e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,0.0001024518423946,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2861022949219,0.0,0.0,0.0001078875793609,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2790832519531,0.0,0.0,7.968590944074094e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,0.0001078871719073,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.293701171875,0.0,0.0,0.0005117572727613,287.49761962890625,294.1499938964844,301.9951171875,297.7904357910156,300.1724853515625,302.0487670898437,284.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916836326941,1.65857834133476e-08,0.0010916671017184,-0.0424748733639717,0.0,0.0,0.0,-0.01303506270051,60.0,32.466835021972656,0.0,-8.125628170319035e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865295410156,0.0,0.0,0.0001030170387821,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27960205078125,0.0,0.0,0.0001084827599697,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,8.012550824787468e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2876281738281,0.0,0.0,0.0001084823525161,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,0.0005145805771462,287.48687744140625,294.1499938964844,301.9817199707031,297.79522705078125,300.18524169921875,302.0343322753906,284.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977055644616,1.7290030740468865e-08,0.0010976882185786,-0.0443152077496051,0.0,0.0,0.0,-0.0133841838687658,60.0,32.400482177734375,0.0,-8.215523195076457e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,0.0001047355544869,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26129150390625,0.0,0.0,0.0001102924434235,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,8.146213804138824e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0001102920286939,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,0.0005231648683547,287.45672607421875,294.1499938964844,301.9447021484375,297.8077087402344,300.22003173828125,301.99285888671875,284.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160157155245,1.9431373843303845e-08,0.0011159962741658,-0.0499081499874591,0.0,0.0,0.0,-0.0144457276910543,60.0,32.27561950683594,0.0,-8.491893055406764e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26812744140625,0.0,0.0,0.0001047355544869,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26129150390625,0.0,0.0,0.0001102924434235,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,8.146213804138824e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0001102920286939,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687683105469,0.0,0.0,0.0005231648683547,287.45672607421875,294.1499938964844,301.9447021484375,297.8077087402344,300.22003173828125,301.99285888671875,284.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160157155245,1.9431373843303845e-08,0.0011159962741658,-0.0499081499874591,0.0,0.0,0.0,-0.0144457276910543,60.0,32.27561950683594,0.0,-8.491893055406764e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,0.0001065677497535,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,0.0001122218382079,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,8.288717799587175e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.0001122214234783,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,0.0005323170335032,287.4261474609375,294.1499938964844,301.9078369140625,297.8188171386719,300.2539367675781,301.9508056640625,284.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135537517257,2.171442403664514e-08,0.0011355157475918,-0.05586614087224,0.0,0.0,0.0,-0.0155775202438235,60.0,32.222633361816406,0.0,-8.79158079669651e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,0.0001065677497535,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2425537109375,0.0,0.0,0.0001122218382079,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,8.288717799587175e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,0.0001122214234783,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499084472656,0.0,0.0,0.0005323170335032,287.4261474609375,294.1499938964844,301.9078369140625,297.8188171386719,300.2539367675781,301.9508056640625,284.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135537517257,2.171442403664514e-08,0.0011355157475918,-0.05586614087224,0.0,0.0,0.0,-0.0155775202438235,60.0,32.222633361816406,0.0,-8.79158079669651e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,0.0001074845640687,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23297119140625,0.0,0.0,0.0001131872850237,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,8.36002582218498e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24072265625,0.0,0.0,0.0001131868702941,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,0.0005368966958485,287.41064453125,294.1499938964844,301.8894958496094,297.82379150390625,300.27056884765625,301.929931640625,284.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453066254034,2.2856859516195985e-08,0.0011452838080003,-0.0588453635573387,0.0,0.0,0.0,-0.0161438714712858,60.0,32.21339797973633,0.0,-8.943491991431075e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2299499511719,0.0,0.0,0.000108376800199,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22332763671875,0.0,0.0,0.0001141268512583,299.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,8.429421723121777e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,0.0001141264365287,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305603027344,0.0,0.0,0.000541353598237,287.39508056640625,294.1499938964844,301.87115478515625,297.8283386230469,300.2869567871094,301.9092712402344,284.41070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548136826604,2.396868481469028e-08,0.0011547897011041,-0.0617432855069637,0.0,0.0,0.0,-0.0166950449347496,60.0,32.20953750610352,0.0,-9.092580910419201e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,0.0001100272638723,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001158648738055,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,8.557791443308815e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,0.0001158644590759,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,0.0005495979567058,287.3636474609375,294.1499938964844,301.8346862792969,297.8359680175781,300.319091796875,301.86871337890625,284.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723992647603,2.6025366750559442e-08,0.0011723731877282,-0.0670998692512512,0.0,0.0,0.0,-0.0177146159112453,60.0,32.202335357666016,0.0,-9.371611042752193e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,0.0001100272638723,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001158648738055,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971435546875,0.0,0.0,8.557791443308815e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,0.0001158644590759,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,0.0005495979567058,287.3636474609375,294.1499938964844,301.8346862792969,297.8359680175781,300.319091796875,301.86871337890625,284.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723992647603,2.6025366750559442e-08,0.0011723731877282,-0.0670998692512512,0.0,0.0,0.0,-0.0177146159112453,60.0,32.202335357666016,0.0,-9.371611042752193e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19024658203125,0.0,0.0,0.0001113924736273,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,0.0001173025011667,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17730712890625,0.0,0.0,8.663973858347163e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912536621094,0.0,0.0,0.0001173020864371,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0005564175080507,287.3319702148437,294.1499938964844,301.7984313964844,297.84149169921875,300.3501892089844,301.8293762207031,284.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869461741298,2.7726597906507777e-08,0.0011869184672832,-0.071526437997818,0.0,0.0,0.0,-0.0185579787939786,60.0,32.17531967163086,0.0,-9.605599160522617e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19024658203125,0.0,0.0,0.0001113924736273,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838073730469,0.0,0.0,0.0001173025011667,299.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17730712890625,0.0,0.0,8.663973858347163e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912536621094,0.0,0.0,0.0001173020864371,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0005564175080507,287.3319702148437,294.1499938964844,301.7984313964844,297.84149169921875,300.3501892089844,301.8293762207031,284.5235290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869461741298,2.7726597906507777e-08,0.0011869184672832,-0.071526437997818,0.0,0.0,0.0,-0.0185579787939786,60.0,32.17531967163086,0.0,-9.605599160522617e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
