time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0001124148038798,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636047363281,0.0,0.0,0.0001183790591312,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572265625,0.0,0.0,8.743487705942243e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,0.0001183786444016,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,0.0005615242989733,287.3001403808594,294.1499938964844,301.76239013671875,297.8446655273437,300.38018798828125,301.7911682128906,284.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978395050391,2.9000538859236258e-08,0.001197810517624,-0.0748385339975357,0.0,0.0,0.0,-0.0191895216703414,60.0,32.174293518066406,0.0,-9.782703358496293e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16998291015625,0.0,0.0,0.0001124148038798,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636047363281,0.0,0.0,0.0001183790591312,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572265625,0.0,0.0,8.743487705942243e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17095947265625,0.0,0.0,0.0001183786444016,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1705627441406,0.0,0.0,0.0005615242989733,287.3001403808594,294.1499938964844,301.76239013671875,297.8446655273437,300.38018798828125,301.7911682128906,284.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978395050391,2.9000538859236258e-08,0.001197810517624,-0.0748385339975357,0.0,0.0,0.0,-0.0191895216703414,60.0,32.174293518066406,0.0,-9.782703358496293e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0001131062890635,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.0001191072224173,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,8.797269401839003e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505126953125,0.0,0.0,0.0001191068149637,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,0.0005649785161949,287.2682800292969,294.1499938964844,301.7265930175781,297.84527587890625,300.4091186523437,301.7538146972656,284.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052080128341,2.986218206046942e-08,0.0012051780940964,-0.0770773366093635,0.0,0.0,0.0,-0.0196166727691888,60.0,32.12858963012695,0.0,-9.903404674105333e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1495361328125,0.0,0.0,0.0001131062890635,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,0.0001191072224173,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.136962890625,0.0,0.0,8.797269401839003e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1505126953125,0.0,0.0,0.0001191068149637,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501159667969,0.0,0.0,0.0005649785161949,287.2682800292969,294.1499938964844,301.7265930175781,297.84527587890625,300.4091186523437,301.7538146972656,284.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052080128341,2.986218206046942e-08,0.0012051780940964,-0.0770773366093635,0.0,0.0,0.0,-0.0196166727691888,60.0,32.12858963012695,0.0,-9.903404674105333e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,0.0001133451296482,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1330871582031,0.0,0.0,0.0001193587304442,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268005371094,0.0,0.0,8.815845649223775e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402587890625,0.0,0.0,0.0001193583229905,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,0.0005661716568283,287.2524108886719,294.1499938964844,301.7087707519531,297.84454345703125,300.42303466796875,301.7355041503906,284.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077519204467,3.0159771569060474e-08,0.0012077217688784,-0.077850304543972,0.0,0.0,0.0,-0.0197641961276531,60.0,32.08056640625,0.0,-9.945263457211696e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1289978027344,0.0,0.0,0.0001135438942583,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228332519531,0.0,0.0,0.0001195680306409,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,8.831304148770869e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1299743652344,0.0,0.0,0.0001195676231873,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,0.0005671645631082,287.2365417480469,294.1499938964844,301.6910400390625,297.8430480957031,300.4366149902344,301.7173156738281,284.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209869980812,3.0407413476041256e-08,0.0012098394799977,-0.0784934386610984,0.0,0.0,0.0,-0.019886964932084,60.0,32.022789001464844,0.0,-9.98016389530676e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,0.0001138654843089,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,0.0001199066682602,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,8.856315253069624e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,0.0001199062680825,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089782714844,0.0,0.0,0.0005687710945494,287.2049865722656,294.1499938964844,301.6557312011719,297.8377990722656,300.4628295898437,301.68133544921875,284.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132956180721,3.0808063655740625e-08,0.0012132647680118,-0.0795337334275245,0.0,0.0,0.0,-0.0200855825096368,60.0,31.88664627075196,0.0,-1.0036757913667317e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,0.0001138654843089,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10235595703125,0.0,0.0,0.0001199066682602,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0962219238281,0.0,0.0,8.856315253069624e-05,298.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,0.0001199062680825,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089782714844,0.0,0.0,0.0005687710945494,287.2049865722656,294.1499938964844,301.6557312011719,297.8377990722656,300.4628295898437,301.68133544921875,284.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132956180721,3.0808063655740625e-08,0.0012132647680118,-0.0795337334275245,0.0,0.0,0.0,-0.0200855825096368,60.0,31.88664627075196,0.0,-1.0036757913667317e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0935974121094,0.0,0.0,0.0001140575695899,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08758544921875,0.0,0.0,0.0001201089398819,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08154296875,0.0,0.0,8.871254249243066e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09454345703125,0.0,0.0,0.0001201085397042,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0005697307060472,287.1824035644531,294.1499938964844,301.6304626464844,297.8320007324219,300.4809265136719,301.6557006835937,284.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153421994298,3.104736379100359e-08,0.0012153111165389,-0.0801549479365348,0.0,0.0,0.0,-0.0202042125165462,60.0,31.777313232421875,0.0,-1.0070635880765624e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0878295898437,0.0,0.0,0.0001141227476182,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.00012017757399,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,8.876323408912867e-05,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0887756347656,0.0,0.0,0.0001201771810883,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.00057005637791,287.17364501953125,294.1499938964844,301.6206970214844,297.8292541503906,300.48779296875,301.6457824707031,284.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160365004092,3.11285575094189e-08,0.0012160054175183,-0.0803657099604606,0.0,0.0,0.0,-0.0202444642782211,60.0,31.73286437988281,0.0,-1.0082143830913993e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001143167319241,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0001203818319481,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.055419921875,0.0,0.0,8.891409379430115e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,0.0001203814463224,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,0.0005710254772566,287.1425476074219,294.1499938964844,301.5859375,297.8172302246094,300.511474609375,301.6105651855469,284.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181021738797,3.13701811194278e-08,0.0012180707417428,-0.0809928402304649,0.0,0.0,0.0,-0.0203642435371875,60.0,31.565034866333008,0.0,-1.0116428228457153e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001143167319241,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613708496094,0.0,0.0,0.0001203818319481,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.055419921875,0.0,0.0,8.891409379430115e-05,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06817626953125,0.0,0.0,0.0001203814463224,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0678100585937,0.0,0.0,0.0005710254772566,287.1425476074219,294.1499938964844,301.5859375,297.8172302246094,300.511474609375,301.6105651855469,284.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181021738797,3.13701811194278e-08,0.0012180707417428,-0.0809928402304649,0.0,0.0,0.0,-0.0203642435371875,60.0,31.565034866333008,0.0,-1.0116428228457153e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0001144583948189,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0001205310036311,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,8.902426634449512e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476379394531,0.0,0.0,0.0001205306180054,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472717285156,0.0,0.0,0.0005717332824133,287.1117553710937,294.1499938964844,301.5514831542969,297.8014221191406,300.533935546875,301.57574462890625,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196109164506,3.154660177528967e-08,0.0012195793678984,-0.0814506784081459,0.0,0.0,0.0,-0.0204517021775245,60.0,31.385337829589844,0.0,-1.0141496886717505e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0001144583948189,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409240722656,0.0,0.0,0.0001205310036311,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,8.902426634449512e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476379394531,0.0,0.0,0.0001205306180054,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0472717285156,0.0,0.0,0.0005717332824133,287.1117553710937,294.1499938964844,301.5514831542969,297.8014221191406,300.533935546875,301.57574462890625,284.85369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196109164506,3.154660177528967e-08,0.0012195793678984,-0.0814506784081459,0.0,0.0,0.0,-0.0204517021775245,60.0,31.385337829589844,0.0,-1.0141496886717505e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364685058594,0.0,0.0,0.0001145101996371,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307312011719,0.0,0.0,0.0001205855442094,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02490234375,0.0,0.0,8.906454604584724e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373840332031,0.0,0.0,0.0001205851658596,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,0.0005719920736737,287.0964660644531,294.1499938964844,301.53436279296875,297.79205322265625,300.54473876953125,301.5584411621094,284.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161109063398726e-08,0.0012201301287859,-0.0816180258989334,0.0,0.0,0.0,-0.0204836707562208,60.0,31.290987014770508,0.0,-1.0150669282893433e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,0.0001145475835073,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,0.0001206249071401,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,8.90936134965159e-05,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,0.0001206245287903,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267944335937,0.0,0.0,0.0005721789202652,287.0812683105469,294.1499938964844,301.517333984375,297.7816467285156,300.55523681640625,301.5412292480469,284.89434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.165762052503851e-08,0.0012205280363559,-0.0817387625575065,0.0,0.0,0.0,-0.0205067358911037,60.0,31.193208694458008,0.0,-1.0157288699019773e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,0.0001145785572589,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,0.0001206575107062,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,8.911768964026123e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067749023437,0.0,0.0,0.0001206571396323,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,0.0005723337526433,287.0511474609375,294.1499938964844,301.4834899902344,297.7576599121094,300.57525634765625,301.50714111328125,284.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208886910229,3.169608575603888e-08,0.0012208570260554,-0.0818385779857635,0.0,0.0,0.0,-0.0205258056521415,60.0,30.98569297790528,0.0,-1.0162763430798805e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058898925781,0.0,0.0,0.0001145785572589,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,0.0001206575107062,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945983886719,0.0,0.0,8.911768964026123e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067749023437,0.0,0.0,0.0001206571396323,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,0.0005723337526433,287.0511474609375,294.1499938964844,301.4834899902344,297.7576599121094,300.57525634765625,301.50714111328125,284.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208886910229,3.169608575603888e-08,0.0012208570260554,-0.0818385779857635,0.0,0.0,0.0,-0.0205258056521415,60.0,30.98569297790528,0.0,-1.0162763430798805e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,0.0001145640271715,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800720214844,0.0,0.0,0.0001206422020914,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744873046875,0.0,0.0,8.910636825021356e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,0.0001206418310175,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98614501953125,0.0,0.0,0.0005722613423131,287.0213623046875,294.1499938964844,301.45001220703125,297.7292175292969,300.5942077636719,301.4734191894531,284.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912444472312,0.0,0.0,0.0,-0.0205167680978775,60.0,30.765819549560547,0.0,-1.0160167107642337e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9856262207031,0.0,0.0,0.0001145640271715,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800720214844,0.0,0.0,0.0001206422020914,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9744873046875,0.0,0.0,8.910636825021356e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9864807128906,0.0,0.0,0.0001206418310175,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98614501953125,0.0,0.0,0.0005722613423131,287.0213623046875,294.1499938964844,301.45001220703125,297.7292175292969,300.5942077636719,301.4734191894531,284.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.167784612401192e-08,0.0012207018444314,-0.0817912444472312,0.0,0.0,0.0,-0.0205167680978775,60.0,30.765819549560547,0.0,-1.0160167107642337e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96551513671875,0.0,0.0,0.0001145049100159,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,0.0001205799344461,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,8.906037692213431e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96636962890625,0.0,0.0,0.0001205795706482,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,0.0005719661712646,286.9920349121094,294.1499938964844,301.4175720214844,297.6993103027344,300.6119384765625,301.4405212402344,285.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160404205004852e-08,0.0012200706405565,-0.0815997347235679,0.0,0.0,0.0,-0.020480178296566,60.0,30.53453063964844,0.0,-1.0149665996550541e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96551513671875,0.0,0.0,0.0001145049100159,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600524902344,0.0,0.0,0.0001205799344461,299.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,8.906037692213431e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96636962890625,0.0,0.0,0.0001205795706482,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96600341796875,0.0,0.0,0.0005719661712646,286.9920349121094,294.1499938964844,301.4175720214844,297.6993103027344,300.6119384765625,301.4405212402344,285.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160404205004852e-08,0.0012200706405565,-0.0815997347235679,0.0,0.0,0.0,-0.020480178296566,60.0,30.53453063964844,0.0,-1.0149665996550541e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,0.0001144205816672,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9401550292969,0.0,0.0,0.0001204911241075,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93475341796875,0.0,0.0,8.899476961232722e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,0.0001204907675855,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0005715450970456,286.9631042480469,294.1499938964844,301.38690185546875,297.6710205078125,300.62860107421875,301.4089050292969,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.0012191710993647,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.30192756652832,0.0,-1.0134704098163638e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.945556640625,0.0,0.0,0.0001144205816672,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9401550292969,0.0,0.0,0.0001204911241075,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93475341796875,0.0,0.0,8.899476961232722e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,0.0001204907675855,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.946044921875,0.0,0.0,0.0005715450970456,286.9631042480469,294.1499938964844,301.38690185546875,297.6710205078125,300.62860107421875,301.4089050292969,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.0012191710993647,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.30192756652832,0.0,-1.0134704098163638e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356384277344,0.0,0.0,0.000114369118819,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9302978515625,0.0,0.0,0.0001204369182232,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9249267578125,0.0,0.0,8.895473729353398e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364624023437,0.0,0.0,0.0001204365689773,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361267089844,0.0,0.0,0.0005712881102226,286.94879150390625,294.1499938964844,301.3721923828125,297.6574401855469,300.63653564453125,301.39373779296875,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.1434613134706524e-08,0.0012186219682916,-0.0811600610613823,0.0,0.0,0.0,-0.0203961879014968,60.0,30.186634063720703,0.0,-1.0125580018893745e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9257507324219,0.0,0.0,0.0001143120680353,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,0.0001203768406412,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,8.891035395208746e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92657470703125,0.0,0.0,0.0001203764913952,298.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.0005710031837224,286.93463134765625,294.1499938964844,301.35791015625,297.6442565917969,300.6441955566406,301.37896728515625,285.0792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180448975414,3.136345227972015e-08,0.0012180135818198,-0.0809753760695457,0.0,0.0,0.0,-0.0203609094023704,60.0,30.07234001159668,0.0,-1.0115472548477557e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,0.0001141831089626,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90093994140625,0.0,0.0,0.0001202410348923,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,8.881004032446072e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.0001202406856464,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066162109375,0.0,0.0,0.0005703591741621,286.9065856933594,294.1499938964844,301.3305358886719,297.6190185546875,300.6589050292969,301.3505249023437,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166702654212,3.120261737876717e-08,0.001216639066115,-0.0805579349398613,0.0,0.0,0.0,-0.0202811807394027,60.0,29.846582412719727,0.0,-1.0092645652548526e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,0.0001141831089626,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.90093994140625,0.0,0.0,0.0001202410348923,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956604003906,0.0,0.0,8.881004032446072e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9069519042969,0.0,0.0,0.0001202406856464,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066162109375,0.0,0.0,0.0005703591741621,286.9065856933594,294.1499938964844,301.3305358886719,297.6190185546875,300.6589050292969,301.3505249023437,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166702654212,3.120261737876717e-08,0.001216639066115,-0.0805579349398613,0.0,0.0,0.0,-0.0202811807394027,60.0,29.846582412719727,0.0,-1.0092645652548526e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905944824219,0.0,0.0,0.0001140643507824,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88543701171875,0.0,0.0,0.0001201159611809,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,8.871765749063343e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913879394531,0.0,0.0,0.0001201156192109,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.0005697660963051,286.88446044921875,294.1499938964844,301.30975341796875,297.599853515625,300.6700744628906,301.32891845703125,285.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154040159657,3.1054508298211665e-08,0.0012153729330748,-0.0801734924316406,0.0,0.0,0.0,-0.0202077589929103,60.0,29.66886711120605,0.0,-1.0071647693621345e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88671875,0.0,0.0,0.0001140324602602,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,0.0001200823753606,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,8.869285375112668e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88751220703125,0.0,0.0,0.0001200820333906,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88720703125,0.0,0.0,0.0005696067819371,286.87896728515625,294.1499938964844,301.3047180175781,297.59521484375,300.6727600097656,301.3236999511719,285.1462707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215064083226,3.1014739221291165e-08,0.0012150331167504,-0.0800702646374702,0.0,0.0,0.0,-0.0201880447566509,60.0,29.62494850158692,0.0,-1.0066013800269505e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.0,0.0001138656152761,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,0.0001199066682602,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573303222656,0.0,0.0,8.856306521920487e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,0.0001199063335661,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,0.0005687735392712,286.8517761230469,294.1499938964844,301.2803649902344,297.5727233886719,300.6858215332031,301.29833984375,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132856063544,3.080668520283325e-08,0.0012132547562941,-0.0795301422476768,0.0,0.0,0.0,-0.0200849063694477,60.0,29.407442092895508,0.0,-1.0036562514414984e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86749267578125,0.0,0.0,0.0001138656152761,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8624267578125,0.0,0.0,0.0001199066682602,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573303222656,0.0,0.0,8.856306521920487e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,0.0001199063335661,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8679504394531,0.0,0.0,0.0005687735392712,286.8517761230469,294.1499938964844,301.2803649902344,297.5727233886719,300.6858215332031,301.29833984375,285.1785583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132856063544,3.080668520283325e-08,0.0012132547562941,-0.0795301422476768,0.0,0.0,0.0,-0.0200849063694477,60.0,29.407442092895508,0.0,-1.0036562514414984e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84844970703125,0.0,0.0,0.0001136802675318,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,0.0001197114761453,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83843994140625,0.0,0.0,8.841889939503744e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001197111487272,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,0.000567847804632,286.8251037597656,294.1499938964844,301.25738525390625,297.55157470703125,300.69805908203125,301.2745056152344,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113094562664,3.0575581178027285e-08,0.0012112789554521,-0.0789301097393035,0.0,0.0,0.0,-0.0199703387916088,60.0,29.194599151611328,0.0,-1.000389886485209e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84844970703125,0.0,0.0,0.0001136802675318,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8434753417969,0.0,0.0,0.0001197114761453,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83843994140625,0.0,0.0,8.841889939503744e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492431640625,0.0,0.0,0.0001197111487272,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84893798828125,0.0,0.0,0.000567847804632,286.8251037597656,294.1499938964844,301.25738525390625,297.55157470703125,300.69805908203125,301.2745056152344,285.2100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113094562664,3.0575581178027285e-08,0.0012112789554521,-0.0789301097393035,0.0,0.0,0.0,-0.0199703387916088,60.0,29.194599151611328,0.0,-1.000389886485209e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8390197753906,0.0,0.0,0.0001135835336754,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8340759277344,0.0,0.0,0.0001196096054627,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291015625,0.0,0.0,8.834365144139156e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0001196092853206,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394775390625,0.0,0.0,0.0005673646810464,286.8119201660156,294.1499938964844,301.2464294433594,297.5414428710937,300.70391845703125,301.2630310058594,285.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102781329303,3.0454966548632e-08,0.001210247632116,-0.0786169171333313,0.0,0.0,0.0,-0.0199105460196733,60.0,29.089582443237305,0.0,-9.986872839817806e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,0.0001134817139245,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,0.0001195023796753,299.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197937011719,0.0,0.0,8.826444536680356e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,0.0001195020595332,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8301086425781,0.0,0.0,0.0005668561789207,286.7988586425781,294.1499938964844,301.2357482910156,297.5316162109375,300.7095947265625,301.2519226074219,285.24090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091926764696,3.0328013878033744e-08,0.001209162408486,-0.0782872438430786,0.0,0.0,0.0,-0.0198476109653711,60.0,28.985605239868164,0.0,-9.968967162876653e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,0.0001132658217102,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,0.0001192750278278,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,8.809652354102582e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,0.0001192747076856,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,0.0005657778820022,286.7731628417969,294.1499938964844,301.21539306640625,297.5128173828125,300.7203369140625,301.2308654785156,285.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068913783878,3.00588460788731e-08,0.0012068613432347,-0.077588178217411,0.0,0.0,0.0,-0.0197141766548156,60.0,28.781614303588867,0.0,-9.931057576295645e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,0.0001132658217102,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,0.0001192750278278,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,8.809652354102582e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,0.0001192747076856,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115539550781,0.0,0.0,0.0005657778820022,286.7731628417969,294.1499938964844,301.21539306640625,297.5128173828125,300.7203369140625,301.2308654785156,285.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068913783878,3.00588460788731e-08,0.0012068613432347,-0.077588178217411,0.0,0.0,0.0,-0.0197141766548156,60.0,28.781614303588867,0.0,-9.931057576295645e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,0.0001130403397837,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.0,0.0001190375696751,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,8.792112930677831e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001190372640849,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,0.0005646516801789,286.7478942871094,294.1499938964844,301.1961975097656,297.4951171875,300.7304992675781,301.2108459472656,285.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044883333146,2.977773227996749e-08,0.0012044585309922,-0.0768579617142677,0.0,0.0,0.0,-0.0195748209953308,60.0,28.5813217163086,0.0,-9.891541452589081e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
