time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7927551269531,0.0,0.0,0.0001130403397837,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879943847656,0.0,0.0,0.0001190375696751,299.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831726074219,0.0,0.0,8.792112930677831e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934875488281,0.0,0.0,0.0001190372640849,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,0.0005646516801789,286.7478942871094,294.1499938964844,301.1961975097656,297.4951171875,300.7304992675781,301.2108459472656,285.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044883333146,2.977773227996749e-08,0.0012044585309922,-0.0768579617142677,0.0,0.0,0.0,-0.0195748209953308,60.0,28.5813217163086,0.0,-9.891541452589081e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,0.0001128002695622,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,0.0001187847519759,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,8.77343918546103e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.0001187844463856,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0005634526023641,286.72314453125,294.1499938964844,301.1781005859375,297.4784240722656,300.7399597167969,301.192138671875,285.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019290588796,2.9478428587026432e-08,0.0012018996058031,-0.0760803669691085,0.0,0.0,0.0,-0.0194264445453882,60.0,28.385372161865234,0.0,-9.849556192875752e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746887207031,0.0,0.0,0.0001128002695622,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,0.0001187847519759,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,8.77343918546103e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7754211425781,0.0,0.0,0.0001187844463856,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751159667969,0.0,0.0,0.0005634526023641,286.72314453125,294.1499938964844,301.1781005859375,297.4784240722656,300.7399597167969,301.192138671875,285.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019290588796,2.9478428587026432e-08,0.0012018996058031,-0.0760803669691085,0.0,0.0,0.0,-0.0194264445453882,60.0,28.385372161865234,0.0,-9.849556192875752e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,0.0001125512790167,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,0.0001185225410154,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,8.754071313887835e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.0001185222354251,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,0.0005622089956887,286.6988830566406,294.1499938964844,301.1610717773437,297.46270751953125,300.7488708496094,301.17437744140625,285.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992753716185,2.916802088748227e-08,0.0011992461513727,-0.0752737820148468,0.0,0.0,0.0,-0.0192725658416748,60.0,28.1929874420166,0.0,-9.806105794041289e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568359375,0.0,0.0,0.0001125512790167,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,0.0001185225410154,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,8.754071313887835e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7575378417969,0.0,0.0,0.0001185222354251,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,0.0005622089956887,286.6988830566406,294.1499938964844,301.1610717773437,297.46270751953125,300.7488708496094,301.17437744140625,285.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992753716185,2.916802088748227e-08,0.0011992461513727,-0.0752737820148468,0.0,0.0,0.0,-0.0192725658416748,60.0,28.1929874420166,0.0,-9.806105794041289e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.000112423003884,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.743408203125,0.0,0.0,0.0001183874628623,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,8.744094520807266e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.000118387164548,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7484130859375,0.0,0.0,0.000561568303965,286.6869201660156,294.1499938964844,301.15289306640625,297.4552001953125,300.7531433105469,301.1658630371094,285.3714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197907840833,2.90081150211563e-08,0.0011978787370026,-0.0748582184314727,0.0,0.0,0.0,-0.0191932935267686,60.0,28.09807777404785,0.0,-9.783760646087104e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,0.0001122912799473,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7346496582031,0.0,0.0,0.0001182487394544,299.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,8.733848517294973e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.73992919921875,0.0,0.0,0.0001182484484161,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0005609103827737,286.6750793457031,294.1499938964844,301.1449890136719,297.4478759765625,300.7572937011719,301.1576232910156,285.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965038720518,2.8843901489494783e-08,0.001196475001052,-0.0744314193725586,0.0,0.0,0.0,-0.0191118884831666,60.0,28.004026412963867,0.0,-9.760839958516956e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.000112006717245,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174377441406,0.0,0.0,0.0001179490718641,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,8.711714326636866e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0001179487808258,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,0.0005594890681095,286.65185546875,294.1499938964844,301.1297912597656,297.43389892578125,300.7651062011719,301.1419677734375,285.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934710200875,2.8489166581380232e-08,0.0011934424983337,-0.0735093057155609,0.0,0.0,0.0,-0.0189360361546278,60.0,27.81734085083008,0.0,-9.711417447988425e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.000112006717245,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174377441406,0.0,0.0,0.0001179490718641,299.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.712890625,0.0,0.0,8.711714326636866e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.0001179487808258,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223205566406,0.0,0.0,0.0005594890681095,286.65185546875,294.1499938964844,301.1297912597656,297.43389892578125,300.7651062011719,301.1419677734375,285.4124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934710200875,2.8489166581380232e-08,0.0011934424983337,-0.0735093057155609,0.0,0.0,0.0,-0.0189360361546278,60.0,27.81734085083008,0.0,-9.711417447988425e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068786621094,0.0,0.0,0.0001117417632485,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,0.0001176700534415,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,8.691105904290453e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,0.0001176697696791,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,0.0005581657169386,286.6317138671875,294.1499938964844,301.1171264648437,297.4222106933594,300.7716369628906,301.1287536621094,285.4360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906478321179,2.8158890330587386e-08,0.00119061965961,-0.0726506039500236,0.0,0.0,0.0,-0.0187723096460104,60.0,27.65406990051269,0.0,-9.66551496617285e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.704833984375,0.0,0.0,0.0001117026040446,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004089355469,0.0,0.0,0.0001176288205897,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959533691406,0.0,0.0,8.688059460837394e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055053710937,0.0,0.0,0.0001176285295514,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,0.0005579700809903,286.6289978027344,294.1499938964844,301.1154479980469,297.420654296875,300.77252197265625,301.12701416015625,285.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902304831892,2.8110077820997503e-08,0.0011902024270966,-0.072523683309555,0.0,0.0,0.0,-0.0187481120228767,60.0,27.631681442260746,0.0,-9.65873994118738e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,0.0001113578910008,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6836853027344,0.0,0.0,0.0001172658085124,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,8.661247557029128e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001172655247501,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0005562482983805,286.60675048828125,294.1499938964844,301.1018371582031,297.4081115722656,300.7794189453125,301.11297607421875,285.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865561828017,2.7680391312401298e-08,0.0011865285923704,-0.0714062601327896,0.0,0.0,0.0,-0.0185350999236106,60.0,27.444324493408203,0.0,-9.59920498644351e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68804931640625,0.0,0.0,0.0001113578910008,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6836853027344,0.0,0.0,0.0001172658085124,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,8.661247557029128e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.688720703125,0.0,0.0,0.0001172655247501,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884460449219,0.0,0.0,0.0005562482983805,286.60675048828125,294.1499938964844,301.1018371582031,297.4081115722656,300.7794189453125,301.11297607421875,285.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865561828017,2.7680391312401298e-08,0.0011865285923704,-0.0714062601327896,0.0,0.0,0.0,-0.0185350999236106,60.0,27.444324493408203,0.0,-9.59920498644351e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0001109833610826,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.667236328125,0.0,0.0,0.0001168713934021,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,8.632115350337699e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.0001168711169157,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,0.0005543775623664,286.5849609375,294.1499938964844,301.0888977050781,297.39617919921875,300.7859191894531,301.0996398925781,285.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825649999082,2.72135505241522e-08,0.0011825377587229,-0.0701919198036193,0.0,0.0,0.0,-0.0183036718517541,60.0,27.25521469116211,0.0,-9.534730338600641e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6715087890625,0.0,0.0,0.0001109833610826,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.667236328125,0.0,0.0,0.0001168713934021,299.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66290283203125,0.0,0.0,8.632115350337699e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.0001168711169157,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,0.0005543775623664,286.5849609375,294.1499938964844,301.0888977050781,297.39617919921875,300.7859191894531,301.0996398925781,285.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825649999082,2.72135505241522e-08,0.0011825377587229,-0.0701919198036193,0.0,0.0,0.0,-0.0183036718517541,60.0,27.25521469116211,0.0,-9.534730338600641e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,0.0001107841817429,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591186523437,0.0,0.0,0.000116661642096,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,8.61662338138558e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0001166613728855,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66375732421875,0.0,0.0,0.000553382677026,286.5742492675781,294.1499938964844,301.0826721191406,297.39044189453125,300.7890014648437,301.0932312011719,285.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804418172687,2.6965285115920785e-08,0.001180414808914,-0.0695460066199302,0.0,0.0,0.0,-0.0181805957108736,60.0,27.15982437133789,0.0,-9.50053120618577e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001105792762245,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65106201171875,0.0,0.0,0.000116445859021,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,8.600685396231711e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,0.0001164455898106,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,0.0005523592117242,286.5636901855469,294.1499938964844,301.0765991210937,297.38482666015625,300.7919616699219,301.08697509765625,285.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782580986618,2.6709884082265493e-08,0.0011782314395532,-0.068881444633007,0.0,0.0,0.0,-0.0180539861321449,60.0,27.064048767089844,0.0,-9.465412631470826e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,0.0001101583402487,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352233886719,0.0,0.0,0.0001160025931312,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,8.567945042159408e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,0.0001160023239208,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,0.0005502566928043,286.54296875,294.1499938964844,301.0648193359375,297.3739624023437,300.797607421875,301.074951171875,285.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737724998965,2.6185233537034943e-08,0.0011737463064491,-0.0675159990787506,0.0,0.0,0.0,-0.0177938994020223,60.0,26.872447967529297,0.0,-9.393475863817002e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,0.0001101583402487,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352233886719,0.0,0.0,0.0001160025931312,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6310119628906,0.0,0.0,8.567945042159408e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,0.0001160023239208,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397705078125,0.0,0.0,0.0005502566928043,286.54296875,294.1499938964844,301.0648193359375,297.3739624023437,300.797607421875,301.074951171875,285.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737724998965,2.6185233537034943e-08,0.0011737463064491,-0.0675159990787506,0.0,0.0,0.0,-0.0177938994020223,60.0,26.872447967529297,0.0,-9.393475863817002e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,0.0001097304339054,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0001155519712483,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,8.534661901649088e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,0.0001155517093138,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,0.0005481193657033,286.5227355957031,294.1499938964844,301.0534973144531,297.363525390625,300.8028869628906,301.0634155273437,285.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169211929664,2.5651891277789212e-08,0.0011691863182932,-0.066127561032772,0.0,0.0,0.0,-0.0175295006483793,60.0,26.681697845458984,0.0,-9.320628180375937e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6237487792969,0.0,0.0,0.0001097304339054,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6196594238281,0.0,0.0,0.0001155519712483,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,8.534661901649088e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,0.0001155517093138,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,0.0005481193657033,286.5227355957031,294.1499938964844,301.0534973144531,297.363525390625,300.8028869628906,301.0634155273437,285.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169211929664,2.5651891277789212e-08,0.0011691863182932,-0.066127561032772,0.0,0.0,0.0,-0.0175295006483793,60.0,26.681697845458984,0.0,-9.320628180375937e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,0.000109307875391,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6043701171875,0.0,0.0,0.0001151069882325,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,8.501794218318537e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.000115106733574,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.0005460086977109,286.50299072265625,294.1499938964844,301.0425720214844,297.3534240722656,300.8078308105469,301.0522766113281,285.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647085193544,2.512522101483228e-08,0.0011646833736449,-0.0647561252117157,0.0,0.0,0.0,-0.0172684118151664,60.0,26.49345970153809,0.0,-9.248969234931793e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083984375,0.0,0.0,0.000109307875391,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6043701171875,0.0,0.0,0.0001151069882325,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,8.501794218318537e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.000115106733574,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.0005460086977109,286.50299072265625,294.1499938964844,301.0425720214844,297.3534240722656,300.8078308105469,301.0522766113281,285.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647085193544,2.512522101483228e-08,0.0011646833736449,-0.0647561252117157,0.0,0.0,0.0,-0.0172684118151664,60.0,26.49345970153809,0.0,-9.248969234931793e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,0.0001089046636479,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,0.0001146823778981,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,8.470432658214122e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,0.0001146821305155,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0005439947126433,286.4837341308594,294.1499938964844,301.0319519042969,297.3436584472656,300.8124389648437,301.04156494140625,285.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604115134105,2.4622671901397566e-08,0.0011603868333622,-0.0634471625089645,0.0,0.0,0.0,-0.0170192793011665,60.0,26.31033134460449,0.0,-9.180850213397208e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5933532714844,0.0,0.0,0.0001089046636479,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58935546875,0.0,0.0,0.0001146823778981,299.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,8.470432658214122e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939636230469,0.0,0.0,0.0001146821305155,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0005439947126433,286.4837341308594,294.1499938964844,301.0319519042969,297.3436584472656,300.8124389648437,301.04156494140625,285.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604115134105,2.4622671901397566e-08,0.0011603868333622,-0.0634471625089645,0.0,0.0,0.0,-0.0170192793011665,60.0,26.31033134460449,0.0,-9.180850213397208e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5859375,0.0,0.0,0.0001087126947822,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5819702148437,0.0,0.0,0.0001144802226917,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5779724121094,0.0,0.0,8.455500937998295e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865478515625,0.0,0.0,0.0001144799753092,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,0.000543035857845,286.47430419921875,294.1499938964844,301.0267333984375,297.3388671875,300.8146057128906,301.03631591796875,285.6264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583662126213,2.438340906962821e-08,0.001158341881819,-0.0628238543868064,0.0,0.0,0.0,-0.0169006697833538,60.0,26.22126197814941,0.0,-9.148506308065409e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785827636719,0.0,0.0,0.000108530955913,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746459960937,0.0,0.0,0.0001142888359026,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,8.441365207545459e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,0.0001142885885201,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,0.0005421280511654,286.4649963378906,294.1499938964844,301.0216064453125,297.3341064453125,300.81671142578125,301.0311279296875,285.63818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564291780814,2.415688626911105e-08,0.0011564050801098,-0.062233667820692,0.0,0.0,0.0,-0.0167883746325969,60.0,26.13435745239257,0.0,-9.117938049030273e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,0.000108202228148,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602111816406,0.0,0.0,0.0001139426603913,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,8.415796037297696e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,0.0001139424202847,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0005404861294664,286.4466857910156,294.1499938964844,301.01141357421875,297.32470703125,300.8206787109375,301.0209045410156,285.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529251933097,2.3747162458676043e-08,0.0011529014445841,-0.0611660107970237,0.0,0.0,0.0,-0.0165852569043636,60.0,25.96808433532715,0.0,-9.062777195367745e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640869140625,0.0,0.0,0.000108202228148,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5602111816406,0.0,0.0,0.0001139426603913,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5563049316406,0.0,0.0,8.415796037297696e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,0.0001139424202847,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.564453125,0.0,0.0,0.0005404861294664,286.4466857910156,294.1499938964844,301.01141357421875,297.32470703125,300.8206787109375,301.0209045410156,285.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529251933097,2.3747162458676043e-08,0.0011529014445841,-0.0611660107970237,0.0,0.0,0.0,-0.0165852569043636,60.0,25.96808433532715,0.0,-9.062777195367745e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0001079327848856,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54656982421875,0.0,0.0,0.0001136589198722,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.542724609375,0.0,0.0,8.394838368985802e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5509948730469,0.0,0.0,0.0001136586797656,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507507324219,0.0,0.0,0.0005391403101384,286.4295349121094,294.1499938964844,301.0017395019531,297.3157958984375,300.8242492675781,301.01123046875,285.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500532273203,2.3411326210975858e-08,0.0011500298278406,-0.0602907352149486,0.0,0.0,0.0,-0.0164187680929899,60.0,25.81829833984375,0.0,-9.01768757444188e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498352050781,0.0,0.0,0.0001079230496543,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.0,0.0,0.0001136486680479,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54217529296875,0.0,0.0,8.394080941798165e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.0001136484279413,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0005390917067416,286.4288330078125,294.1499938964844,301.0013427734375,297.3154296875,300.8243713378906,301.0108337402344,285.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499495012685,2.339918836469225e-08,0.0011499261017888,-0.0602590963244438,0.0,0.0,0.0,-0.0164127498865127,60.0,25.81229591369629,0.0,-9.016060431576989e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.0001077060878742,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,0.000113420181151,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,8.377205085707828e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0001134199483203,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0005380079965107,286.4114074707031,294.1499938964844,300.9913024902344,297.30615234375,300.8277893066406,301.0008544921875,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476369109004,2.3128745141320906e-08,0.0011476137442514,-0.0595541521906852,0.0,0.0,0.0,-0.0162786822766065,60.0,25.66981315612793,0.0,-8.979835541822467e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5358581542969,0.0,0.0,0.0001077060878742,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,0.000113420181151,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,8.377205085707828e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,0.0001134199483203,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,0.0005380079965107,286.4114074707031,294.1499938964844,300.9913024902344,297.30615234375,300.8277893066406,301.0008544921875,285.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476369109004,2.3128745141320906e-08,0.0011476137442514,-0.0595541521906852,0.0,0.0,0.0,-0.0162786822766065,60.0,25.66981315612793,0.0,-8.979835541822467e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001075559412129,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184326171875,0.0,0.0,0.0001132620600401,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,8.365525718545541e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0001132618344854,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0005372580490075,286.3944091796875,294.1499938964844,300.981201171875,297.2968444824219,300.8309326171875,300.9908447265625,285.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460359673947,2.2941563315725944e-08,0.0011460130335763,-0.0590661838650703,0.0,0.0,0.0,-0.016185887157917,60.0,25.54166603088379,0.0,-8.954805963412583e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52215576171875,0.0,0.0,0.0001075559412129,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184326171875,0.0,0.0,0.0001132620600401,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,8.365525718545541e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5227355957031,0.0,0.0,0.0001132618344854,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0005372580490075,286.3944091796875,294.1499938964844,300.981201171875,297.2968444824219,300.8309326171875,300.9908447265625,285.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460359673947,2.2941563315725944e-08,0.0011460130335763,-0.0590661838650703,0.0,0.0,0.0,-0.016185887157917,60.0,25.54166603088379,0.0,-8.954805963412583e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0001075098116416,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.51171875,0.0,0.0,0.0001132134857471,299.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,8.361937943845987e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,0.0001132132529164,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,0.0005370277212932,286.3860778808594,294.1499938964844,300.97613525390625,297.29217529296875,300.8323669433594,300.98583984375,285.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455451603978,2.2884048433979842e-08,0.0011455223429948,-0.0589162372052669,0.0,0.0,0.0,-0.016157379373908,60.0,25.483991622924805,0.0,-8.947122154268072e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5086975097656,0.0,0.0,0.0001074828614946,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5050354003906,0.0,0.0,0.0001131851022364,299.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013427734375,0.0,0.0,8.35984101286158e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50927734375,0.0,0.0,0.0001131848766817,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0005368931451812,286.3778686523437,294.1499938964844,300.97100830078125,297.2874450683594,300.8337707519531,300.98077392578125,285.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452577309682,2.2850429104437363e-08,0.0011452349135652,-0.0588285885751247,0.0,0.0,0.0,-0.0161407124251127,60.0,25.43021774291992,0.0,-8.942632234720804e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.000107489482616,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,0.0001131920726038,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,8.360355423064902e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.0001131918470491,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0005369263235479,286.3616943359375,294.1499938964844,300.96063232421875,297.27789306640625,300.8363647460937,300.9705505371094,285.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453262995928,2.2858607451325952e-08,0.0011453033657744,-0.0588499158620834,0.0,0.0,0.0,-0.016144759953022,60.0,25.334125518798828,0.0,-8.943725049448403e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4954833984375,0.0,0.0,0.000107489482616,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,0.0001131920726038,299.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,8.360355423064902e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960327148437,0.0,0.0,0.0001131918470491,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958190917969,0.0,0.0,0.0005369263235479,286.3616943359375,294.1499938964844,300.96063232421875,297.27789306640625,300.8363647460937,300.9705505371094,285.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453262995928,2.2858607451325952e-08,0.0011453033657744,-0.0588499158620834,0.0,0.0,0.0,-0.016144759953022,60.0,25.334125518798828,0.0,-8.943725049448403e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
