time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0001075782492989,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789123535156,0.0,0.0,0.0001132855395553,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,8.36725885164924e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,0.0001132853212766,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0005373698077164,286.3459167480469,294.1499938964844,300.95001220703125,297.2680969238281,300.83868408203125,300.9601745605469,285.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462713591754,2.2969153690155508e-08,0.0011462483089417,-0.0591381154954433,0.0,0.0,0.0,-0.0161995608359575,60.0,25.255746841430664,0.0,-8.958493680211178e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.48248291015625,0.0,0.0,0.0001075782492989,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789123535156,0.0,0.0,0.0001132855395553,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.475341796875,0.0,0.0,8.36725885164924e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830322265625,0.0,0.0,0.0001132853212766,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4828186035156,0.0,0.0,0.0005373698077164,286.3459167480469,294.1499938964844,300.95001220703125,297.2680969238281,300.83868408203125,300.9601745605469,285.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462713591754,2.2969153690155508e-08,0.0011462483089417,-0.0591381154954433,0.0,0.0,0.0,-0.0161995608359575,60.0,25.255746841430664,0.0,-8.958493680211178e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.0001077316701412,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0001134470876422,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,8.379190694540739e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.0001134468693635,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.0005381362279877,286.33056640625,294.1499938964844,300.9402770996094,297.2591247558594,300.8407592773437,300.9501647949219,285.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479057138785,2.3160261264365545e-08,0.0011478825472295,-0.0596363097429275,0.0,0.0,0.0,-0.016294302418828,60.0,25.1951904296875,0.0,-8.984053323501939e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697265625,0.0,0.0,0.0001077316701412,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4662170410156,0.0,0.0,0.0001134470876422,299.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4626770019531,0.0,0.0,8.379190694540739e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,0.0001134468693635,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700622558594,0.0,0.0,0.0005381362279877,286.33056640625,294.1499938964844,300.9402770996094,297.2591247558594,300.8407592773437,300.9501647949219,285.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479057138785,2.3160261264365545e-08,0.0011478825472295,-0.0596363097429275,0.0,0.0,0.0,-0.016294302418828,60.0,25.1951904296875,0.0,-8.984053323501939e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,0.0001079072608263,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537353515625,0.0,0.0,0.0001136319915531,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,8.3928469393868e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,0.0001136317732743,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,0.0005390134174376,286.3155517578125,294.1499938964844,300.9326477050781,297.2520751953125,300.8426208496094,300.94110107421875,285.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149775693193,2.337900184556929e-08,0.0011497522937133,-0.0602064840495586,0.0,0.0,0.0,-0.0164027381688356,60.0,25.14642333984375,0.0,-9.013353974296481e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,0.0001079072608263,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537353515625,0.0,0.0,0.0001136319915531,299.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,8.3928469393868e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,0.0001136317732743,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,0.0005390134174376,286.3155517578125,294.1499938964844,300.9326477050781,297.2520751953125,300.8426208496094,300.94110107421875,285.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001149775693193,2.337900184556929e-08,0.0011497522937133,-0.0602064840495586,0.0,0.0,0.0,-0.0164027381688356,60.0,25.14642333984375,0.0,-9.013353974296481e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,0.0001080049332813,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.44757080078125,0.0,0.0,0.0001137348444899,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,8.400443039136007e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,0.0001137346262112,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,0.0005395013140514,286.3081970214844,294.1499938964844,300.9295349121094,297.24920654296875,300.843505859375,300.937255859375,285.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508165625855,2.350068228906821e-08,0.0011507930466905,-0.0605236366391181,0.0,0.0,0.0,-0.0164630617946386,60.0,25.12709045410156,0.0,-9.029673719851417e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44488525390625,0.0,0.0,0.0001081073278328,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.44146728515625,0.0,0.0,0.0001138426669058,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,8.408407302340493e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,0.000113842455903,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451904296875,0.0,0.0,0.0005400128429755,286.3009338378906,294.1499938964844,300.9268798828125,297.24676513671875,300.8443298339844,300.9338073730469,285.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151907374151,2.3628247802776066e-08,0.001151883858256,-0.060856107622385,0.0,0.0,0.0,-0.0165263004601001,60.0,25.110292434692383,0.0,-9.046799220868706e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,0.0001083244133042,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,0.0001140712629421,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,8.425290434388444e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,0.0001140710519393,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.000541097309906,286.2866516113281,294.1499938964844,300.9228820800781,297.2431030273437,300.8459167480469,300.9281005859375,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542193824425,2.3898698131574747e-08,0.0011541954008862,-0.0615609101951122,0.0,0.0,0.0,-0.0166603699326515,60.0,25.083097457885746,0.0,-9.083159113743022e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43280029296875,0.0,0.0,0.0001083244133042,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.429443359375,0.0,0.0,0.0001140712629421,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.426025390625,0.0,0.0,8.425290434388444e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333190917969,0.0,0.0,0.0001140710519393,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.000541097309906,286.2866516113281,294.1499938964844,300.9228820800781,297.2431030273437,300.8459167480469,300.9281005859375,285.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542193824425,2.3898698131574747e-08,0.0011541954008862,-0.0615609101951122,0.0,0.0,0.0,-0.0166603699326515,60.0,25.083097457885746,0.0,-9.083159113743022e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0001085576441255,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,0.0001143168556154,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,8.443430124316365e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,0.0001143166446126,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,0.0005422623944468,286.27276611328125,294.1499938964844,300.9205017089844,297.24090576171875,300.8474426269531,300.9241638183594,285.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567039182409,2.4189267477936482e-08,0.001156679703854,-0.0623180419206619,0.0,0.0,0.0,-0.0168044157326221,60.0,25.06521987915039,0.0,-9.122305044684256e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0001085576441255,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4176025390625,0.0,0.0,0.0001143168556154,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,8.443430124316365e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,0.0001143166446126,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212341308594,0.0,0.0,0.0005422623944468,286.27276611328125,294.1499938964844,300.9205017089844,297.24090576171875,300.8474426269531,300.9241638183594,285.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567039182409,2.4189267477936482e-08,0.001156679703854,-0.0623180419206619,0.0,0.0,0.0,-0.0168044157326221,60.0,25.06521987915039,0.0,-9.122305044684256e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0001088010321836,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.406005859375,0.0,0.0,0.0001145731512224,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,8.462359255645424e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.0001145729474956,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.000543478236068,286.2592163085937,294.1499938964844,300.9195861816406,297.24005126953125,300.84893798828125,300.9217224121094,285.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592966038733,2.449250402491998e-08,0.0011592721566557,-0.0631080642342567,0.0,0.0,0.0,-0.0169547405093908,60.0,25.05463600158692,0.0,-9.163247227661486e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.0001088010321836,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.406005859375,0.0,0.0,0.0001145731512224,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027099609375,0.0,0.0,8.462359255645424e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,0.0001145729474956,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095764160156,0.0,0.0,0.000543478236068,286.2592163085937,294.1499938964844,300.9195861816406,297.24005126953125,300.84893798828125,300.9217224121094,285.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592966038733,2.449250402491998e-08,0.0011592721566557,-0.0631080642342567,0.0,0.0,0.0,-0.0169547405093908,60.0,25.05463600158692,0.0,-9.163247227661486e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.000109051259642,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946228027344,0.0,0.0,0.0001148366500274,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,8.481820987071842e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,0.0001148364463006,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0005447282455861,286.2460632324219,294.1499938964844,300.91998291015625,297.2403869628906,300.8503723144531,300.9208068847656,285.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619623983278,2.4804258202948404e-08,0.0011619376018643,-0.0639201700687408,0.0,0.0,0.0,-0.0171092897653579,60.0,25.050825119018555,0.0,-9.205434992054506e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978576660156,0.0,0.0,0.000109051259642,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3946228027344,0.0,0.0,0.0001148366500274,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,8.481820987071842e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983459472656,0.0,0.0,0.0001148364463006,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0005447282455861,286.2460632324219,294.1499938964844,300.91998291015625,297.2403869628906,300.8503723144531,300.9208068847656,285.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619623983278,2.4804258202948404e-08,0.0011619376018643,-0.0639201700687408,0.0,0.0,0.0,-0.0171092897653579,60.0,25.050825119018555,0.0,-9.205434992054506e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922424316406,0.0,0.0,0.0001091779195121,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890380859375,0.0,0.0,0.0001149700256064,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,8.491671906085685e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,0.0001149698218796,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,0.0005453609628602,286.2396240234375,294.1499938964844,300.9206237792969,297.2409973144531,300.8511047363281,300.9208984375,285.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633116519078,2.4962064415490204e-08,0.0011632866226136,-0.0643311962485313,0.0,0.0,0.0,-0.0171875189989805,60.0,25.05116271972656,0.0,-9.2268265916573e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0001093044338631,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3835144042969,0.0,0.0,0.0001151032483903,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803100585937,0.0,0.0,8.501511183567345e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,0.0001151030446635,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0005459929816424,286.2333068847656,294.1499938964844,300.9215393066406,297.2418212890625,300.8518371582031,300.9212951660156,285.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646593920886,2.5119685886920703e-08,0.0011646342463791,-0.0647417083382606,0.0,0.0,0.0,-0.0172656569629907,60.0,25.05259895324707,0.0,-9.24821748071736e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0001095555198844,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3725891113281,0.0,0.0,0.0001153676494141,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,8.521039853803813e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.0001153674529632,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0005472472985275,286.2208557128906,294.1499938964844,300.9241027832031,297.24420166015625,300.8533020019531,300.9227905273437,285.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673342669382,2.5432520089907484e-08,0.0011673088883981,-0.0655563697218895,0.0,0.0,0.0,-0.0174207407981157,60.0,25.05779457092285,0.0,-9.290747016166281e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757019042969,0.0,0.0,0.0001095555198844,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3725891113281,0.0,0.0,0.0001153676494141,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,8.521039853803813e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.0001153674529632,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0005472472985275,286.2208557128906,294.1499938964844,300.9241027832031,297.24420166015625,300.8533020019531,300.9227905273437,285.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673342669382,2.5432520089907484e-08,0.0011673088883981,-0.0655563697218895,0.0,0.0,0.0,-0.0174207407981157,60.0,25.05779457092285,0.0,-9.290747016166281e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0001098021311918,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36187744140625,0.0,0.0,0.0001156273356173,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,8.540220005670562e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0001156271464424,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.000548479205463,286.2087707519531,294.1499938964844,300.9275207519531,297.24737548828125,300.8548278808594,300.9253234863281,286.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699614115059,2.5739772979704867e-08,0.0011699356837198,-0.0663563683629036,0.0,0.0,0.0,-0.0175730567425489,60.0,25.0659408569336,0.0,-9.332612194157265e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,0.0001098021311918,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36187744140625,0.0,0.0,0.0001156273356173,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587646484375,0.0,0.0,8.540220005670562e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3654479980469,0.0,0.0,0.0001156271464424,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.365234375,0.0,0.0,0.000548479205463,286.2087707519531,294.1499938964844,300.9275207519531,297.24737548828125,300.8548278808594,300.9253234863281,286.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699614115059,2.5739772979704867e-08,0.0011699356837198,-0.0663563683629036,0.0,0.0,0.0,-0.0175730567425489,60.0,25.0659408569336,0.0,-9.332612194157265e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.000110040018626,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514099121094,0.0,0.0,0.000115877839562,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,8.55872203828767e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.0001158776503871,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0005496675730682,286.1970520019531,294.1499938964844,300.93170166015625,297.2511901855469,300.8564147949219,300.92877197265625,286.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724956566467,2.603615989471564e-08,0.0011724695796146,-0.0671279579401016,0.0,0.0,0.0,-0.0177199859172105,60.0,25.07599449157715,0.0,-9.37308612947163e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.000110040018626,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514099121094,0.0,0.0,0.000115877839562,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,8.55872203828767e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3549194335937,0.0,0.0,0.0001158776503871,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,0.0005496675730682,286.1970520019531,294.1499938964844,300.93170166015625,297.2511901855469,300.8564147949219,300.92877197265625,286.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724956566467,2.603615989471564e-08,0.0011724695796146,-0.0671279579401016,0.0,0.0,0.0,-0.0177199859172105,60.0,25.07599449157715,0.0,-9.37308612947163e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001102665482903,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,0.0001161163818323,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,8.576340042054653e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0001161161926575,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,0.0005507991882041,286.1856689453125,294.1499938964844,300.9364013671875,297.25555419921875,300.8580322265625,300.93292236328125,286.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749088298529,2.63183892457164e-08,0.0011748825199902,-0.0678625851869583,0.0,0.0,0.0,-0.017859898507595,60.0,25.086898803710938,0.0,-9.411707679873873e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441467285156,0.0,0.0,0.0001102665482903,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,0.0001161163818323,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.338134765625,0.0,0.0,8.576340042054653e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,0.0001161161926575,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,0.0005507991882041,286.1856689453125,294.1499938964844,300.9364013671875,297.25555419921875,300.8580322265625,300.93292236328125,286.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749088298529,2.63183892457164e-08,0.0011748825199902,-0.0678625851869583,0.0,0.0,0.0,-0.017859898507595,60.0,25.086898803710938,0.0,-9.411707679873873e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0001103734975913,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3361511230469,0.0,0.0,0.0001162290063803,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,8.584657916799188e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.339599609375,0.0,0.0,0.0001162288172054,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33941650390625,0.0,0.0,0.0005513334763236,286.1801452636719,294.1499938964844,300.9389343261719,297.25787353515625,300.85888671875,300.9352722167969,286.0502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176047953777,2.645163732495348e-08,0.0011760215274989,-0.0682093873620033,0.0,0.0,0.0,-0.0179259534925222,60.0,25.09234046936035,0.0,-9.429970049268377e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,0.0001104774419218,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3312072753906,0.0,0.0,0.0001163384586106,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282165527344,0.0,0.0,8.592742233304307e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,0.0001163382694358,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344421386719,0.0,0.0,0.0005518527468666,286.1747436523437,294.1499938964844,300.9415588378906,297.2602844238281,300.8597717285156,300.9377136230469,286.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771548306569,2.658113906761628e-08,0.0011771282879635,-0.0685464143753051,0.0,0.0,0.0,-0.0179901495575904,60.0,25.097686767578125,0.0,-9.447735038747852e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0001106767813325,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,0.0001165483627119,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,8.608245843788609e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001165481808129,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.0005528485053218,286.1640930175781,294.1499938964844,300.9469909667969,297.2652893066406,300.861572265625,300.9427795410156,286.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179278944619,2.6829486188262308e-08,0.0011792521690949,-0.0691926628351211,0.0,0.0,0.0,-0.0181132666766643,60.0,25.107770919799805,0.0,-9.4818503271199e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243408203125,0.0,0.0,0.0001106767813325,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3214416503906,0.0,0.0,0.0001165483627119,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,8.608245843788609e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001165481808129,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,0.0005528485053218,286.1640930175781,294.1499938964844,300.9469909667969,297.2652893066406,300.861572265625,300.9427795410156,286.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179278944619,2.6829486188262308e-08,0.0011792521690949,-0.0691926628351211,0.0,0.0,0.0,-0.0181132666766643,60.0,25.107770919799805,0.0,-9.4818503271199e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0001108580545405,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,0.0001167392474599,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,8.622343739261851e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0001167390655609,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.0005537541001103,286.15380859375,294.1499938964844,300.9525146484375,297.2704162597656,300.86346435546875,300.9481506347656,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812099255621,2.7055323315039466e-08,0.0011811829172074,-0.0697802677750587,0.0,0.0,0.0,-0.018225222826004,60.0,25.116010665893555,0.0,-9.51292733475384e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31475830078125,0.0,0.0,0.0001108580545405,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3118896484375,0.0,0.0,0.0001167392474599,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,8.622343739261851e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0001167390655609,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,0.0005537541001103,286.15380859375,294.1499938964844,300.9525146484375,297.2704162597656,300.86346435546875,300.9481506347656,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812099255621,2.7055323315039466e-08,0.0011811829172074,-0.0697802677750587,0.0,0.0,0.0,-0.018225222826004,60.0,25.116010665893555,0.0,-9.51292733475384e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0001110228404286,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026123046875,0.0,0.0,0.000116912779049,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,8.635160338599235e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,0.00011691259715,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0005545773310586,286.1439208984375,294.1499938964844,300.9580383300781,297.2755126953125,300.86541748046875,300.95361328125,286.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829653521999,2.7260623980396304e-08,0.0011829381110146,-0.0703143775463104,0.0,0.0,0.0,-0.018326997756958,60.0,25.1220817565918,0.0,-9.541221857034544e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3054504394531,0.0,0.0,0.0001110228404286,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026123046875,0.0,0.0,0.000116912779049,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997741699219,0.0,0.0,8.635160338599235e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3058776855469,0.0,0.0,0.00011691259715,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056945800781,0.0,0.0,0.0005545773310586,286.1439208984375,294.1499938964844,300.9580383300781,297.2755126953125,300.86541748046875,300.95361328125,286.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829653521999,2.7260623980396304e-08,0.0011829381110146,-0.0703143775463104,0.0,0.0,0.0,-0.018326997756958,60.0,25.1220817565918,0.0,-9.541221857034544e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.0001111735618906,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29345703125,0.0,0.0,0.0001170714895124,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,8.646882633911446e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,0.0001170713076135,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0005553302471525,286.1341857910156,294.1499938964844,300.9634094238281,297.28045654296875,300.8674011230469,300.9590759277344,286.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845708359032,2.7448388451034592e-08,0.0011845433618873,-0.0708028078079223,0.0,0.0,0.0,-0.0184200797230005,60.0,25.125675201416016,0.0,-9.567136771693185e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962341308594,0.0,0.0,0.0001111735618906,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.29345703125,0.0,0.0,0.0001170714895124,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2906494140625,0.0,0.0,8.646882633911446e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2966613769531,0.0,0.0,0.0001170713076135,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,0.0005553302471525,286.1341857910156,294.1499938964844,300.9634094238281,297.28045654296875,300.8674011230469,300.9590759277344,286.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845708359032,2.7448388451034592e-08,0.0011845433618873,-0.0708028078079223,0.0,0.0,0.0,-0.0184200797230005,60.0,25.125675201416016,0.0,-9.567136771693185e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917175292969,0.0,0.0,0.0001112434692913,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889709472656,0.0,0.0,0.0001171451003756,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28619384765625,0.0,0.0,8.652319229440764e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29217529296875,0.0,0.0,0.0001171449257526,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.000555679493118,286.12945556640625,294.1499938964844,300.9659729003906,297.2828063964844,300.8684387207031,300.96173095703125,286.1465759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853154283016,2.7535476121443025e-08,0.0011852878378704,-0.0710293427109718,0.0,0.0,0.0,-0.0184632521122694,60.0,25.12641716003418,0.0,-9.579168391837813e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,0.0001113106045522,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2845458984375,0.0,0.0,0.0001172157935798,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2817687988281,0.0,0.0,8.657540456624702e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001172156189568,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0005560148856602,286.1248474121094,294.1499938964844,300.96844482421875,297.2850952148437,300.8694763183594,300.9643249511719,286.1560974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860305676236,2.7619110554155668e-08,0.0011860029771924,-0.0712468698620796,0.0,0.0,0.0,-0.0185047127306461,60.0,25.126537322998047,0.0,-9.590729632691365e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0001114374026656,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27587890625,0.0,0.0,0.0001173493146779,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,8.667402289574966e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,0.000117349140055,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0005566483014263,286.1158447265625,294.1499938964844,300.9730224609375,297.289306640625,300.8716125488281,300.96923828125,286.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873811017721,2.7777067757028817e-08,0.0011873533949255,-0.071657694876194,0.0,0.0,0.0,-0.0185830164700746,60.0,25.12485313415528,0.0,-9.612584506157873e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
