time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0001114374026656,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.27587890625,0.0,0.0,0.0001173493146779,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,8.667402289574966e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,0.000117349140055,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,0.0005566483014263,286.1158447265625,294.1499938964844,300.9730224609375,297.289306640625,300.8716125488281,300.96923828125,286.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873811017721,2.7777067757028817e-08,0.0011873533949255,-0.071657694876194,0.0,0.0,0.0,-0.0185830164700746,60.0,25.12485313415528,0.0,-9.612584506157873e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0001115565391955,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,0.0001174747667391,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,8.676667494000867e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0001174745921161,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0005572434747591,286.1072082519531,294.1499938964844,300.9769592285156,297.2929382324219,300.873779296875,300.9736633300781,286.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925471712819672e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,25.12063407897949,0.0,-9.633139796960677e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2701110839844,0.0,0.0,0.0001115565391955,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,0.0001174747667391,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2647705078125,0.0,0.0,8.676667494000867e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705078125,0.0,0.0,0.0001174745921161,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2703552246094,0.0,0.0,0.0005572434747591,286.1072082519531,294.1499938964844,300.9769592285156,297.2929382324219,300.873779296875,300.9736633300781,286.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925471712819672e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,25.12063407897949,0.0,-9.633139796960677e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001116693820222,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25927734375,0.0,0.0,0.0001175935904029,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,8.685443026479334e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0001175934157799,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.0005578072159551,286.0989074707031,294.1499938964844,300.98016357421875,297.2958679199219,300.8760070800781,300.9774475097656,286.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066038382235092e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,25.113916397094727,0.0,-9.652629984202576e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0001116693820222,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.25927734375,0.0,0.0,0.0001175935904029,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2566223144531,0.0,0.0,8.685443026479334e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0001175934157799,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.0005578072159551,286.0989074707031,294.1499938964844,300.98016357421875,297.2958679199219,300.8760070800781,300.9774475097656,286.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066038382235092e-08,0.00118982384447,-0.0724091678857803,0.0,0.0,0.0,-0.0187262687832117,60.0,25.113916397094727,0.0,-9.652629984202576e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,0.0001117755236919,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,0.0001177053563878,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,8.693698327988386e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0001177051890408,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.000558337487746,286.09100341796875,294.1499938964844,300.982421875,297.2979736328125,300.8782043457031,300.9803771972656,286.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198254398148492e-08,0.0011909541208297,-0.0727529600262641,0.0,0.0,0.0,-0.0187918134033679,60.0,25.104412078857425,0.0,-9.670980460896317e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,0.0001117755236919,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,0.0001177053563878,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24871826171875,0.0,0.0,8.693698327988386e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543029785156,0.0,0.0,0.0001177051890408,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.254150390625,0.0,0.0,0.000558337487746,286.09100341796875,294.1499938964844,300.982421875,297.2979736328125,300.8782043457031,300.9803771972656,286.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198254398148492e-08,0.0011909541208297,-0.0727529600262641,0.0,0.0,0.0,-0.0187918134033679,60.0,25.104412078857425,0.0,-9.670980460896317e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2500305175781,0.0,0.0,0.0001118258078349,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474670410156,0.0,0.0,0.0001177583108074,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.244873046875,0.0,0.0,8.69760915520601e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2504272460937,0.0,0.0,0.0001177581434603,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2502746582031,0.0,0.0,0.0005585887120105,286.0871887207031,294.1499938964844,300.9831848144531,297.2986755371094,300.8793334960937,300.98150634765625,286.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915179202333,2.8260894069376263e-08,0.0011914897477254,-0.0729158297181129,0.0,0.0,0.0,-0.0188228655606508,60.0,25.09841537475586,0.0,-9.679680346152965e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.000111874382128,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.24365234375,0.0,0.0,0.0001178094535134,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2410888671875,0.0,0.0,8.701386832399294e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466125488281,0.0,0.0,0.0001178092861664,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,0.0005588313797488,286.0834655761719,294.1499938964844,300.983642578125,297.2991027832031,300.88043212890625,300.9823303222656,286.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920352699235,2.83213950069694e-08,0.0011920069810003,-0.0730731263756752,0.0,0.0,0.0,-0.0188528578728437,60.0,25.091609954833984,0.0,-9.688086777259741e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,0.0001119656299124,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,0.0001179055398097,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,8.708483073860407e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001179053797386,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0005592872039414,286.0762634277344,294.1499938964844,300.983642578125,297.2991027832031,300.8825988769531,300.9832458496094,286.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930071050301,2.8435053422981585e-08,0.0011929786996915,-0.0733686238527298,0.0,0.0,0.0,-0.0189092028886079,60.0,25.075166702270508,0.0,-9.703889247703048e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2387390136719,0.0,0.0,0.0001119656299124,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,0.0001179055398097,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23370361328125,0.0,0.0,8.708483073860407e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391357421875,0.0,0.0,0.0001179053797386,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389831542969,0.0,0.0,0.0005592872039414,286.0762634277344,294.1499938964844,300.983642578125,297.2991027832031,300.8825988769531,300.9832458496094,286.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930071050301,2.8435053422981585e-08,0.0011929786996915,-0.0733686238527298,0.0,0.0,0.0,-0.0189092028886079,60.0,25.075166702270508,0.0,-9.703889247703048e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0001120485540013,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,0.000117992858577,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,8.714932482689619e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0001179926985059,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0005597015260718,286.06939697265625,294.1499938964844,300.9822998046875,297.2978515625,300.8847045898437,300.9828491210937,286.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938902316614,2.8538341467765352e-08,0.0011938617099076,-0.0736371427774429,0.0,0.0,0.0,-0.0189604070037603,60.0,25.05443954467773,0.0,-9.718261395619265e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0001120485540013,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22906494140625,0.0,0.0,0.000117992858577,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,8.714932482689619e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0001179926985059,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0005597015260718,286.06939697265625,294.1499938964844,300.9822998046875,297.2978515625,300.8847045898437,300.9828491210937,286.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938902316614,2.8538341467765352e-08,0.0011938617099076,-0.0736371427774429,0.0,0.0,0.0,-0.0189604070037603,60.0,25.05443954467773,0.0,-9.718261395619265e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.000112122761493,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,0.0001180709950858,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,8.720703044673428e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0001180708422907,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0005600722506642,286.0629272460937,294.1499938964844,300.9794311523437,297.29522705078125,300.8866882324219,300.98101806640625,286.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194680458866,2.8630763537762505e-08,0.0011946518206968,-0.0738774016499519,0.0,0.0,0.0,-0.0190062243491411,60.0,25.02901840209961,0.0,-9.731130035106617e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245788574219,0.0,0.0,0.000112122761493,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221374511719,0.0,0.0,0.0001180709950858,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,8.720703044673428e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249450683594,0.0,0.0,0.0001180708422907,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0005600722506642,286.0629272460937,294.1499938964844,300.9794311523437,297.29522705078125,300.8866882324219,300.98101806640625,286.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194680458866,2.8630763537762505e-08,0.0011946518206968,-0.0738774016499519,0.0,0.0,0.0,-0.0190062243491411,60.0,25.02901840209961,0.0,-9.731130035106617e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001121876412071,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,0.0001181393090519,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,8.725748921278864e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001181391562568,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,0.0005603964091278,286.0567932128906,294.1499938964844,300.9749450683594,297.29107666015625,300.8885498046875,300.9776306152344,286.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953712673857,2.8711559352245786e-08,0.0011953426292166,-0.0740874260663986,0.0,0.0,0.0,-0.019046276807785,60.0,24.99840545654297,0.0,-9.742387163669265e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001121876412071,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154846191406,0.0,0.0,0.0001181393090519,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,8.725748921278864e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21826171875,0.0,0.0,0.0001181391562568,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181091308594,0.0,0.0,0.0005603964091278,286.0567932128906,294.1499938964844,300.9749450683594,297.29107666015625,300.8885498046875,300.9776306152344,286.3248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953712673857,2.8711559352245786e-08,0.0011953426292166,-0.0740874260663986,0.0,0.0,0.0,-0.019046276807785,60.0,24.99840545654297,0.0,-9.742387163669265e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,0.0001122159374062,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,0.0001181691113742,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098693847656,0.0,0.0,8.727949170861393e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,0.0001181689513032,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0005605377955362,286.05389404296875,294.1499938964844,300.9720153808594,297.28839111328125,300.889404296875,300.9752197265625,286.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956724338233,2.874679694286897e-08,0.0011956436792388,-0.0741790160536766,0.0,0.0,0.0,-0.0190637446939945,60.0,24.980693817138672,0.0,-9.74729843505884e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,0.0001122417234,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,0.0001181962579721,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,8.729954424779862e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118530273437,0.0,0.0,0.000118196105177,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,0.0005606666090898,286.05108642578125,294.1499938964844,300.9686279296875,297.2852478027344,300.8902282714844,300.97235107421875,286.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959468247368,2.877890281638429e-08,0.0011959180701524,-0.0742624700069427,0.0,0.0,0.0,-0.0190796591341495,60.0,24.96148681640625,0.0,-9.751774854294126e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.000112287219963,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029724121094,0.0,0.0,0.000118244170153,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,8.73349272296764e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0001182440173579,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0005608939682133,286.0456848144531,294.1499938964844,300.9603576660156,297.27764892578125,300.8916931152344,300.965576171875,286.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964315781369,2.8835552612349602e-08,0.0011964027071371,-0.0744097158312797,0.0,0.0,0.0,-0.0191077459603548,60.0,24.91959953308105,0.0,-9.759675378973045e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,0.000112287219963,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2029724121094,0.0,0.0,0.000118244170153,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,8.73349272296764e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0001182440173579,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055053710937,0.0,0.0,0.0005608939682133,286.0456848144531,294.1499938964844,300.9603576660156,297.27764892578125,300.8916931152344,300.965576171875,286.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964315781369,2.8835552612349602e-08,0.0011964027071371,-0.0744097158312797,0.0,0.0,0.0,-0.0191077459603548,60.0,24.91959953308105,0.0,-9.759675378973045e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001123196198022,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,0.0001182782798423,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,8.73601165949367e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0001182781343231,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0005610558437183,286.0406494140625,294.1499938964844,300.95001220703125,297.2680969238281,300.89288330078125,300.9565124511719,286.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967762839049,2.8875877688960827e-08,0.001196747412905,-0.0745145231485366,0.0,0.0,0.0,-0.0191277358680963,60.0,24.87008476257324,0.0,-9.765300745812057e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19940185546875,0.0,0.0,0.0001123196198022,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,0.0001182782798423,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947937011719,0.0,0.0,8.73601165949367e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0001182781343231,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0005610558437183,286.0406494140625,294.1499938964844,300.95001220703125,297.2680969238281,300.89288330078125,300.9565124511719,286.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967762839049,2.8875877688960827e-08,0.001196747412905,-0.0745145231485366,0.0,0.0,0.0,-0.0191277358680963,60.0,24.87008476257324,0.0,-9.765300745812057e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.0001123437905334,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,0.000118303731142,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,8.737891039345413e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001183035783469,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0005611766246147,286.0360107421875,294.1499938964844,300.9363098144531,297.2593994140625,300.8936767578125,300.9442138671875,286.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970332125201,2.8905946081181355e-08,0.0011970043415203,-0.0745926797389984,0.0,0.0,0.0,-0.0191426407545804,60.0,24.819467544555664,0.0,-9.769497211209457e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,0.0001123437905334,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1915283203125,0.0,0.0,0.000118303731142,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,8.737891039345413e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,0.0001183035783469,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940002441406,0.0,0.0,0.0005611766246147,286.0360107421875,294.1499938964844,300.9363098144531,297.2593994140625,300.8936767578125,300.9442138671875,286.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970332125201,2.8905946081181355e-08,0.0011970043415203,-0.0745926797389984,0.0,0.0,0.0,-0.0191426407545804,60.0,24.819467544555664,0.0,-9.769497211209457e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.0001123627371271,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.0001183236745418,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,8.739364420762286e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0001183235290227,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.000561271328479,286.03173828125,294.1499938964844,300.9183044433594,297.2543334960937,300.8939514160156,300.9279479980469,286.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972349602729,2.8929505901942324e-08,0.001197206089273,-0.0746539160609245,0.0,0.0,0.0,-0.0191543232649564,60.0,24.773080825805664,0.0,-9.772785602990552e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884460449219,0.0,0.0,0.0001123627371271,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.0001183236745418,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,8.739364420762286e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0001183235290227,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.000561271328479,286.03173828125,294.1499938964844,300.9183044433594,297.2543334960937,300.8939514160156,300.9279479980469,286.4169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972349602729,2.8929505901942324e-08,0.001197206089273,-0.0746539160609245,0.0,0.0,0.0,-0.0191543232649564,60.0,24.773080825805664,0.0,-9.772785602990552e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859130859375,0.0,0.0,0.0001123701877077,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0001183315180242,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,8.739942859392613e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,0.000118331372505,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.000561308581382,286.0297241210937,294.1499938964844,300.90777587890625,297.2530822753906,300.89385986328125,300.91815185546875,286.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973135406151,2.893876427378928e-08,0.0011972846696153,-0.074677973985672,0.0,0.0,0.0,-0.0191589090973138,60.0,24.752347946166992,0.0,-9.774077369684164e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18341064453125,0.0,0.0,0.0001123769106925,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.18121337890625,0.0,0.0,0.000118338590255,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1789855957031,0.0,0.0,8.740466000745073e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0001183384520118,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18359375,0.0,0.0,0.0005613421672023,286.0278015136719,294.1499938964844,300.89630126953125,297.2525939941406,300.8936462402344,300.90771484375,286.4352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973849032074,2.8947118480004974e-08,0.0011973560322076,-0.074699692428112,0.0,0.0,0.0,-0.0191630497574806,60.0,24.73261070251465,0.0,-9.775244080856282e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,0.0001123880647355,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,0.0001183503336505,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,8.741332567296922e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0001183501954074,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,0.0005613979301415,286.02410888671875,294.1499938964844,300.87060546875,297.2538146972656,300.8929443359375,300.8851623535156,286.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960972286995457e-08,0.0011974754743278,-0.0747356936335563,0.0,0.0,0.0,-0.0191699229180812,60.0,24.69590950012207,0.0,-9.777178178183021e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,0.0001123880647355,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,0.0001183503336505,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741638183594,0.0,0.0,8.741332567296922e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1788330078125,0.0,0.0,0.0001183501954074,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787109375,0.0,0.0,0.0005613979301415,286.02410888671875,294.1499938964844,300.87060546875,297.2538146972656,300.8929443359375,300.8851623535156,286.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960972286995457e-08,0.0011974754743278,-0.0747356936335563,0.0,0.0,0.0,-0.0191699229180812,60.0,24.69590950012207,0.0,-9.777178178183021e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0001123940382967,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,0.0001183566273539,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,8.741797500988469e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0001183564891107,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0005614278488792,286.02081298828125,294.1499938964844,300.8414611816406,297.2577514648437,300.8914489746094,300.8583068847656,286.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975673260167,2.89683725895884e-08,0.0011975383386015,-0.0747549310326576,0.0,0.0,0.0,-0.0191735886037349,60.0,24.66636848449707,0.0,-9.778211307320817e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1739196777344,0.0,0.0,0.0001123940382967,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1717834472656,0.0,0.0,0.0001183566273539,298.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1696472167969,0.0,0.0,8.741797500988469e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0001183564891107,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741027832031,0.0,0.0,0.0005614278488792,286.02081298828125,294.1499938964844,300.8414611816406,297.2577514648437,300.8914489746094,300.8583068847656,286.4717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975673260167,2.89683725895884e-08,0.0011975383386015,-0.0747549310326576,0.0,0.0,0.0,-0.0191735886037349,60.0,24.66636848449707,0.0,-9.778211307320817e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0001123971378547,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674194335937,0.0,0.0,0.0001183598797069,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,8.742037607589737e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0001183597414637,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0005614433903247,286.01776123046875,294.1499938964844,300.8092041015625,297.2640991210937,300.889404296875,300.82879638671875,286.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976000387221,2.8972181098652072e-08,0.001197571051307,-0.0747648254036903,0.0,0.0,0.0,-0.0191754791885614,60.0,24.64120483398437,0.0,-9.778742793287165e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0001123971378547,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1674194335937,0.0,0.0,0.0001183598797069,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,8.742037607589737e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698303222656,0.0,0.0,0.0001183597414637,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,0.0005614433903247,286.01776123046875,294.1499938964844,300.8092041015625,297.2640991210937,300.889404296875,300.82879638671875,286.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976000387221,2.8972181098652072e-08,0.001197571051307,-0.0747648254036903,0.0,0.0,0.0,-0.0191754791885614,60.0,24.64120483398437,0.0,-9.778742793287165e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0001123965557781,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,0.0001183592685265,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,8.741991769056767e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.0001183591302833,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0005614405381493,286.0150756835937,294.1499938964844,300.77410888671875,297.27252197265625,300.886474609375,300.7958679199219,286.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971415488854294e-08,0.0011975644156336,-0.0747628360986709,0.0,0.0,0.0,-0.0191750992089509,60.0,24.621761322021484,0.0,-9.778636211876801e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,0.0001123965557781,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.163330078125,0.0,0.0,0.0001183592685265,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612243652344,0.0,0.0,8.741991769056767e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16571044921875,0.0,0.0,0.0001183591302833,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16558837890625,0.0,0.0,0.0005614405381493,286.0150756835937,294.1499938964844,300.77410888671875,297.27252197265625,300.886474609375,300.7958679199219,286.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975934030488,2.8971415488854294e-08,0.0011975644156336,-0.0747628360986709,0.0,0.0,0.0,-0.0191750992089509,60.0,24.621761322021484,0.0,-9.778636211876801e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,0.0001123950714827,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.161376953125,0.0,0.0,0.0001183576969197,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,8.741876081330702e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16375732421875,0.0,0.0,0.0001183575659524,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,0.0005614331457763,286.01385498046875,294.1499938964844,300.75555419921875,297.27740478515625,300.8847045898437,300.7781677246094,286.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969539656031884e-08,0.0011975477682426,-0.0747579634189605,0.0,0.0,0.0,-0.0191741660237312,60.0,24.613983154296875,0.0,-9.778374021607308e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615295410156,0.0,0.0,0.0001123930996982,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15948486328125,0.0,0.0,0.0001183556159958,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1574401855469,0.0,0.0,8.741721831029281e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1618347167969,0.0,0.0,0.0001183554850285,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617126464844,0.0,0.0,0.0005614233086816,286.0126953125,294.1499938964844,300.7364501953125,297.28271484375,300.8827209472656,300.760009765625,286.52618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967054532813563e-08,0.001197526580654,-0.074751503765583,0.0,0.0,0.0,-0.0191729329526424,60.0,24.60699462890625,0.0,-9.778027276752257e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
