time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0001123877809732,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,0.0001183500135084,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,8.741307829041034e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,0.0001183498825412,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0005613967659883,286.01055908203125,294.1499938964844,300.696533203125,297.2943725585937,300.8783874511719,300.7225036621094,286.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.594867706298828,0.0,-9.777095755225673e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0001123877809732,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.15582275390625,0.0,0.0,0.0001183500135084,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,8.741307829041034e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1581420898437,0.0,0.0,0.0001183498825412,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0005613967659883,286.01055908203125,294.1499938964844,300.696533203125,297.2943725585937,300.8783874511719,300.7225036621094,286.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.594867706298828,0.0,-9.777095755225673e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.000112379748316,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.0001183415515697,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,8.740682824281976e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001183414278784,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0005613567191176,286.0087585449219,294.1499938964844,300.6546325683594,297.3072204589844,300.873046875,300.68231201171875,286.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.895033190952745e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646460443735,60.0,24.58660125732422,0.0,-9.775692433322548e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,0.000112379748316,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524353027344,0.0,0.0,0.0001183415515697,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1504211425781,0.0,0.0,8.740682824281976e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1547241210937,0.0,0.0,0.0001183414278784,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0005613567191176,286.0087585449219,294.1499938964844,300.6546325683594,297.3072204589844,300.873046875,300.68231201171875,286.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974130757153,2.895033190952745e-08,0.0011973840883001,-0.0747080370783805,0.0,0.0,0.0,-0.0191646460443735,60.0,24.58660125732422,0.0,-9.775692433322548e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001123701149481,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492614746094,0.0,0.0,0.0001183314088848,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,8.739933400647715e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0001183312851935,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.0005613086395896,286.0072326660156,294.1499938964844,300.6110534667969,297.3209533691406,300.8669128417969,300.640380859375,286.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.893828643379949e-08,0.0011972811771556,-0.0746767371892929,0.0,0.0,0.0,-0.019158674404025,60.0,24.58070182800293,0.0,-9.774011289209741e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,0.0001123701149481,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492614746094,0.0,0.0,0.0001183314088848,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,8.739933400647715e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515197753906,0.0,0.0,0.0001183312851935,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,0.0005613086395896,286.0072326660156,294.1499938964844,300.6110534667969,297.3209533691406,300.8669128417969,300.640380859375,286.5804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973100481554,2.893828643379949e-08,0.0011972811771556,-0.0746767371892929,0.0,0.0,0.0,-0.019158674404025,60.0,24.58070182800293,0.0,-9.774011289209741e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0001123590118368,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.0001183197091449,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,8.739068289287388e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001183195781777,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0005612532258965,286.00604248046875,294.1499938964844,300.56610107421875,297.3352966308594,300.8598937988281,300.5968322753906,286.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924398876029045e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.5767765045166,0.0,-9.772072218083849e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14825439453125,0.0,0.0,0.0001123590118368,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1463317871094,0.0,0.0,0.0001183197091449,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444091796875,0.0,0.0,8.739068289287388e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485595703125,0.0,0.0,0.0001183195781777,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,0.0005612532258965,286.00604248046875,294.1499938964844,300.56610107421875,297.3352966308594,300.8598937988281,300.5968322753906,286.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971913045272,2.8924398876029045e-08,0.0011971624335274,-0.0746406391263008,0.0,0.0,0.0,-0.0191517900675535,60.0,24.5767765045166,0.0,-9.772072218083849e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001123529727919,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449890136719,0.0,0.0,0.000118313342682,298.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14306640625,0.0,0.0,8.738598990021273e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,0.0001183132189908,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470642089844,0.0,0.0,0.0005612230743281,286.0055847167969,294.1499938964844,300.5431823730469,297.34259033203125,300.85595703125,300.5744323730469,286.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.8916851135818443e-08,0.0011970974737778,-0.0746210217475891,0.0,0.0,0.0,-0.0191480461508035,60.0,24.57543182373047,0.0,-9.771019193749453e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455993652344,0.0,0.0,0.0001123467664001,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,0.0001183068088721,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,8.738115866435692e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001183066851808,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0005611921078525,286.00518798828125,294.1499938964844,300.5200500488281,297.3499450683594,300.851806640625,300.55181884765625,286.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970601044595,2.8909099114571294e-08,0.0011970312334597,-0.074600875377655,0.0,0.0,0.0,-0.0191442035138607,60.0,24.57428359985352,0.0,-9.76993703716289e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0001123339752666,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,0.0001182933410746,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,8.737120515434071e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0001182932173833,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0005611282540485,286.0045471191406,294.1499938964844,300.4731750488281,297.3646240234375,300.843017578125,300.506103515625,286.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893119008444053e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.572246551513672,0.0,-9.76770664351534e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430969238281,0.0,0.0,0.0001123339752666,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,0.0001182933410746,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,8.737120515434071e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0001182932173833,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,0.0005611282540485,286.0045471191406,294.1499938964844,300.4731750488281,297.3646240234375,300.843017578125,300.506103515625,286.6343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969238985329,2.8893119008444053e-08,0.0011968949111178,-0.0745593383908271,0.0,0.0,0.0,-0.0191362835466861,60.0,24.572246551513672,0.0,-9.76770664351534e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0001123208203352,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390686035156,0.0,0.0,0.0001182794803753,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,8.736096788197756e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.00011827936396,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.000561062595807,286.0042724609375,294.1499938964844,300.42578125,297.37908935546875,300.8332214355469,300.4596252441406,286.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.570098876953125,0.0,-9.765413722107041e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0001123208203352,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1390686035156,0.0,0.0,0.0001182794803753,298.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,8.736096788197756e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14117431640625,0.0,0.0,0.00011827936396,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,0.000561062595807,286.0042724609375,294.1499938964844,300.42578125,297.37908935546875,300.8332214355469,300.4596252441406,286.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.570098876953125,0.0,-9.765413722107041e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001123077745432,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,0.0001182657433673,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,8.735081792110577e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.000118265626952,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0005609975196421,286.0043029785156,294.1499938964844,300.378173828125,297.3930969238281,300.8224792480469,300.4128112792969,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860389633678096e-08,0.0011966151650995,-0.0744742751121521,0.0,0.0,0.0,-0.0191200580447912,60.0,24.56715202331543,0.0,-9.763139985352609e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1389465332031,0.0,0.0,0.0001123077745432,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1371459960937,0.0,0.0,0.0001182657433673,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,8.735081792110577e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.000118265626952,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0005609975196421,286.0043029785156,294.1499938964844,300.378173828125,297.3930969238281,300.8224792480469,300.4128112792969,286.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860389633678096e-08,0.0011966151650995,-0.0744742751121521,0.0,0.0,0.0,-0.0191200580447912,60.0,24.56715202331543,0.0,-9.763139985352609e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0001122951362049,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,0.0001182524210889,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,8.73409808264114e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0001182523119496,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.00056093436433,286.0045471191406,294.1499938964844,300.3305969238281,297.4063720703125,300.81109619140625,300.36602783203125,286.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844594268662162e-08,0.0011964801233261,-0.0744332149624824,0.0,0.0,0.0,-0.0191122274845838,60.0,24.56316375732422,0.0,-9.760936592329017e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13720703125,0.0,0.0,0.0001122951362049,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354064941406,0.0,0.0,0.0001182524210889,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,8.73409808264114e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374816894531,0.0,0.0,0.0001182523119496,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,0.00056093436433,286.0045471191406,294.1499938964844,300.3305969238281,297.4063720703125,300.81109619140625,300.36602783203125,286.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844594268662162e-08,0.0011964801233261,-0.0744332149624824,0.0,0.0,0.0,-0.0191122274845838,60.0,24.56316375732422,0.0,-9.760936592329017e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,0.0001122889952966,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0001182459600386,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,8.733620779821649e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1366577148437,0.0,0.0,0.0001182458436232,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13653564453125,0.0,0.0,0.0005609037471003,286.0047607421875,294.1499938964844,300.30694580078125,297.4126892089844,300.8052062988281,300.3426818847656,286.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964436853304,2.8836925736186465e-08,0.0011964148143306,-0.0744132846593856,0.0,0.0,0.0,-0.0191084276884794,60.0,24.560686111450195,0.0,-9.759866514968962e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355895996094,0.0,0.0,0.0001122830362874,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,0.0001182396808871,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,8.733156573725864e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,0.0001182395644718,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.0005608740029856,286.0050048828125,294.1499938964844,300.28338623046875,297.418701171875,300.7991638183594,300.3193664550781,286.7060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.8829475695602014e-08,0.0011963512515649,-0.0743939206004142,0.0,0.0,0.0,-0.0191047359257936,60.0,24.55780792236328,0.0,-9.758827701489281e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,0.0001122716930694,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,0.0001182277337647,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,8.732274000067264e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001182276246254,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,0.0005608174251392,286.005615234375,294.1499938964844,300.2368469238281,297.4298400878906,300.7868347167969,300.2729187011719,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.88153092498078e-08,0.0011962298303842,-0.0743570998311042,0.0,0.0,0.0,-0.0190977118909358,60.0,24.55092430114746,0.0,-9.756851682141132e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,0.0001122716930694,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13238525390625,0.0,0.0,0.0001182277337647,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,8.732274000067264e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343688964844,0.0,0.0,0.0001182276246254,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13427734375,0.0,0.0,0.0005608174251392,286.005615234375,294.1499938964844,300.2368469238281,297.4298400878906,300.7868347167969,300.2729187011719,286.723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.88153092498078e-08,0.0011962298303842,-0.0743570998311042,0.0,0.0,0.0,-0.0190977118909358,60.0,24.55092430114746,0.0,-9.756851682141132e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0001122619141824,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,0.0001182174382847,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,8.73151293490082e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0001182173218694,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0005607685889117,286.0064697265625,294.1499938964844,300.1911926269531,297.4395751953125,300.7738037109375,300.2271728515625,286.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.54095268249512,0.0,-9.755146379575309e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328430175781,0.0,0.0,0.0001122619141824,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311340332031,0.0,0.0,0.0001182174382847,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,8.73151293490082e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,0.0001182173218694,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13299560546875,0.0,0.0,0.0005607685889117,286.0064697265625,294.1499938964844,300.1911926269531,297.4395751953125,300.7738037109375,300.2271728515625,286.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.54095268249512,0.0,-9.755146379575309e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001122538742492,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,0.0001182089617941,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,8.730887202546e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0001182088526547,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.0005607284256257,286.0075378417969,294.1499938964844,300.14678955078125,297.4476928710937,300.76025390625,300.1822814941406,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991641163826,0.0,0.0,0.0,-0.0190866626799106,60.0,24.5278549194336,0.0,-9.753743057672184e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001122538742492,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,0.0001182089617941,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1283569335937,0.0,0.0,8.730887202546e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0001182088526547,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,0.0005607284256257,286.0075378417969,294.1499938964844,300.14678955078125,297.4476928710937,300.76025390625,300.1822814941406,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991641163826,0.0,0.0,0.0,-0.0190866626799106,60.0,24.5278549194336,0.0,-9.753743057672184e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0001122480025514,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0001182027772301,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,8.73043027240783e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001182026680908,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0005606991471722,286.0088195800781,294.1499938964844,300.1038818359375,297.4539794921875,300.7461242675781,300.138671875,286.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785668959585564e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.51105499267578,0.0,-9.752718455047217e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0001122480025514,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0001182027772301,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,8.73043027240783e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.0001182026680908,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0005606991471722,286.0088195800781,294.1499938964844,300.1038818359375,297.4539794921875,300.7461242675781,300.138671875,286.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785668959585564e-08,0.0011959765106439,-0.074280060827732,0.0,0.0,0.0,-0.0190830174833536,60.0,24.51105499267578,0.0,-9.752718455047217e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001122462417697,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288757324219,0.0,0.0,0.0001182009218609,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.127197265625,0.0,0.0,8.730292756808922e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0001182008127216,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0005606904160231,286.00958251953125,294.1499938964844,300.0830993652344,297.45635986328125,300.73883056640625,300.1175842285156,286.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345561896367e-08,0.0011959580006077,-0.0742743089795112,0.0,0.0,0.0,-0.0190819222480058,60.0,24.50066375732422,0.0,-9.75240936895716e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,0.000112244983029,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0001181995903607,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,8.73019453138113e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0001181994884973,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0005606841295957,286.0104064941406,294.1499938964844,300.06280517578125,297.4582214355469,300.7314147949219,300.0968017578125,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959733674302,2.8781869332306087e-08,0.0011959444964304,-0.0742701813578605,0.0,0.0,0.0,-0.0190811362117528,60.0,24.48947525024414,0.0,-9.752188390166341e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0001122440662584,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0001181986226583,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,8.730123226996511e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001181985207949,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0005606795893982,286.0121154785156,294.1499938964844,300.0238037109375,297.4602355957031,300.7164001464844,300.0561828613281,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780688055007892e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.46478843688965,0.0,-9.752023544251642e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0001122440662584,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0001181986226583,298.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264343261719,0.0,0.0,8.730123226996511e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,0.0001181985207949,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0005606795893982,286.0121154785156,294.1499938964844,300.0238037109375,297.4602355957031,300.7164001464844,300.0561828613281,286.8129577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959626572206,2.8780688055007892e-08,0.0011959337862208,-0.0742671117186546,0.0,0.0,0.0,-0.0190805476158857,60.0,24.46478843688965,0.0,-9.752023544251642e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001122471730923,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0001182018968393,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,8.730364788789302e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001182017949759,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0005606951890513,286.0141296386719,294.1499938964844,299.9871826171875,297.4598083496094,300.7008972167969,300.0181884765625,286.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784532091208348e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,24.43375587463379,0.0,-9.752559293474405e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001122471730923,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0001182018968393,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,8.730364788789302e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001182017949759,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0005606951890513,286.0141296386719,294.1499938964844,299.9871826171875,297.4598083496094,300.7008972167969,300.0181884765625,286.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959954863414,2.8784532091208348e-08,0.0011959667317569,-0.0742771029472351,0.0,0.0,0.0,-0.0190824531018733,60.0,24.43375587463379,0.0,-9.752559293474405e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001122534449677,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,0.0001182084961328,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,8.730852277949452e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001182083942694,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0005607265047729,286.0163269042969,294.1499938964844,299.9532470703125,297.45672607421875,300.6850891113281,299.9822692871094,286.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.3979606628418,0.0,-9.753644292231912e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001122534449677,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,0.0001182084961328,298.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,8.730852277949452e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,0.0001182083942694,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0005607265047729,286.0163269042969,294.1499938964844,299.9532470703125,297.45672607421875,300.6850891113281,299.9822692871094,286.8485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960619594901,2.8792310757808082e-08,0.0011960330884903,-0.0742973238229751,0.0,0.0,0.0,-0.0190863087773323,60.0,24.3979606628418,0.0,-9.753644292231912e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0001122641479014,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.0001182197593152,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,8.731683919904754e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0001182196574518,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0005607799976132,286.0187683105469,294.1499938964844,299.9222412109375,297.4508361816406,300.66900634765625,299.9494323730469,286.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805608565107832e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929006785154,60.0,24.35537910461425,0.0,-9.755498808772245e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0001122641479014,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.0001182197593152,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,8.731683919904754e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.0001182196574518,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0005607799976132,286.0187683105469,294.1499938964844,299.9222412109375,297.4508361816406,300.66900634765625,299.9494323730469,286.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805608565107832e-08,0.0011961468262597,-0.0743318870663642,0.0,0.0,0.0,-0.0190929006785154,60.0,24.35537910461425,0.0,-9.755498808772245e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001122713656513,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,0.0001182273626909,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,8.732244896236807e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0001182272608275,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295471191406,0.0,0.0,0.000560816086363,286.02008056640625,294.1499938964844,299.907958984375,297.44677734375,300.6608581542969,299.9343566894531,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962529970332,2.8814589825287843e-08,0.0011962241260334,-0.0743552297353744,0.0,0.0,0.0,-0.0190973561257123,60.0,24.331199645996094,0.0,-9.75675149561539e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
