time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12957763671875,0.0,0.0,0.0001122794055845,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0001182358246296,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12652587890625,0.0,0.0,8.732869900995865e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0001182357227662,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297302246094,0.0,0.0,0.000560856249649,286.0214538574219,294.1499938964844,299.89453125,297.4419250488281,300.6526794433594,299.9198608398437,286.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824588937936824e-08,0.0011963098077103,-0.0743812173604965,0.0,0.0,0.0,-0.0191023144870996,60.0,24.30581283569336,0.0,-9.758145580462953e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0001122980174841,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001182554260594,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,8.734317088965327e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.000118255324196,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,0.0005609492654912,286.0242919921875,294.1499938964844,299.870361328125,297.42974853515625,300.6362609863281,299.8925476074219,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.251541137695312,0.0,-9.761377128825188e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,0.0001122980174841,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,0.0001182554260594,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,8.734317088965327e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.000118255324196,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,0.0005609492654912,286.0242919921875,294.1499938964844,299.870361328125,297.42974853515625,300.6362609863281,299.8925476074219,286.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847754407479442e-08,0.0011965070152655,-0.0744414329528808,0.0,0.0,0.0,-0.0191137939691543,60.0,24.251541137695312,0.0,-9.761377128825188e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,0.0001123205074691,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,0.0001182791020255,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,8.736066229175776e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0001182790074381,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0005610616644844,286.02740478515625,294.1499938964844,299.8500061035156,297.4141540527344,300.6197814941406,299.869873046875,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574801491155e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276706755161,60.0,24.18784141540528,0.0,-9.765282982243664e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,0.0001123205074691,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,0.0001182791020255,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,8.736066229175776e-05,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,0.0001182790074381,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307678222656,0.0,0.0,0.0005610616644844,286.02740478515625,294.1499938964844,299.8500061035156,297.4141540527344,300.6197814941406,299.869873046875,286.9193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196775236167,2.887574801491155e-08,0.0011967463651672,-0.0745141878724098,0.0,0.0,0.0,-0.0191276706755161,60.0,24.18784141540528,0.0,-9.765282982243664e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.000112329107651,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,0.0001182881533168,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,8.736734162084758e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001182880587293,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0005611046217381,286.0307922363281,294.1499938964844,299.8334655761719,297.3971862792969,300.6033630371094,299.8515319824219,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886427472230025e-08,0.0011968377511948,-0.0745419487357139,0.0,0.0,0.0,-0.0191329661756753,60.0,24.118282318115234,0.0,-9.76677299036055e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13153076171875,0.0,0.0,0.000112329107651,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13006591796875,0.0,0.0,0.0001182881533168,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,8.736734162084758e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001182880587293,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0005611046217381,286.0307922363281,294.1499938964844,299.8334655761719,297.3971862792969,300.6033630371094,299.8515319824219,286.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968666221946,2.8886427472230025e-08,0.0011968377511948,-0.0745419487357139,0.0,0.0,0.0,-0.0191329661756753,60.0,24.118282318115234,0.0,-9.76677299036055e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0001123270922107,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0001182860360131,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,8.736577728996053e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0001182859414257,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0005610946100205,286.0343017578125,294.1499938964844,299.8203430175781,297.3810119628906,300.5870666503906,299.83514404296875,286.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968482285737,2.88838926110202e-08,0.0011968193575739,-0.0745353549718856,0.0,0.0,0.0,-0.019131725654006,60.0,24.046846389770508,0.0,-9.766419140078145e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0001123270922107,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0001182860360131,298.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,8.736577728996053e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,0.0001182859414257,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,0.0005610946100205,286.0343017578125,294.1499938964844,299.8203430175781,297.3810119628906,300.5870666503906,299.83514404296875,286.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968482285737,2.88838926110202e-08,0.0011968193575739,-0.0745353549718856,0.0,0.0,0.0,-0.019131725654006,60.0,24.046846389770508,0.0,-9.766419140078145e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1330871582031,0.0,0.0,0.0001123182373703,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,0.0001182767009595,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,8.73588869580999e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13330078125,0.0,0.0,0.000118276613648,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332092285156,0.0,0.0,0.0005610504304058,286.0361022949219,294.1499938964844,299.81500244140625,297.3731689453125,300.57891845703125,299.828125,286.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967499740421,2.887283301333809e-08,0.0011967211030423,-0.0745066180825233,0.0,0.0,0.0,-0.0191262252628803,60.0,24.009620666503903,0.0,-9.76487655179881e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336975097656,0.0,0.0,0.000112302659545,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,0.000118260300951,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130859375,0.0,0.0,8.734677248867229e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,0.0001182602136395,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,0.0005609726067632,286.0379943847656,294.1499938964844,299.8103942871094,297.36553955078125,300.5708312988281,299.8222351074219,286.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965837329626,2.8853410327656093e-08,0.0011965548619627,-0.0744561329483985,0.0,0.0,0.0,-0.0191165953874588,60.0,23.97130012512207,0.0,-9.76216654180462e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001122624089475,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.000118217911222,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,8.731545676710084e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001182178239105,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0005607716157101,286.0418395996094,294.1499938964844,299.80340576171875,297.3507080078125,300.5547790527344,299.8119201660156,286.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803217588802e-08,0.0011961286654695,-0.0743256732821464,0.0,0.0,0.0,-0.0190917272120714,60.0,23.893400192260746,0.0,-9.75516485368644e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.135009765625,0.0,0.0,0.0001122624089475,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13360595703125,0.0,0.0,0.000118217911222,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,8.731545676710084e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352233886719,0.0,0.0,0.0001182178239105,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351318359375,0.0,0.0,0.0005607716157101,286.0418395996094,294.1499938964844,299.80340576171875,297.3507080078125,300.5547790527344,299.8119201660156,286.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196157420054,2.8803217588802e-08,0.0011961286654695,-0.0743256732821464,0.0,0.0,0.0,-0.0190917272120714,60.0,23.893400192260746,0.0,-9.75516485368644e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0001121853929362,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.0,0.0,0.0001181368061224,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,8.725555380806327e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.000118136718811,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0005603869212791,286.0462341308594,294.1499938964844,299.799072265625,297.33648681640625,300.5395202636719,299.80780029296875,287.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953343637287,2.8707212607059773e-08,0.0011953056091442,-0.074076123535633,0.0,0.0,0.0,-0.0190441235899925,60.0,23.81077003479004,0.0,-9.74178107071566e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,0.0001121853929362,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.0,0.0,0.0001181368061224,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,8.725555380806327e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,0.000118136718811,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,0.0005603869212791,286.0462341308594,294.1499938964844,299.799072265625,297.33648681640625,300.5395202636719,299.80780029296875,287.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953343637287,2.8707212607059773e-08,0.0011953056091442,-0.074076123535633,0.0,0.0,0.0,-0.0190441235899925,60.0,23.81077003479004,0.0,-9.74178107071566e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376342773437,0.0,0.0,0.000112161214929,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,0.0001181113475468,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1348876953125,0.0,0.0,8.72367454576306e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001181112602353,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,0.0005602661985903,286.04840087890625,294.1499938964844,299.7978210449219,297.32928466796875,300.5313720703125,299.8039855957031,287.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195081626065,2.867706783149515e-08,0.0011950528714805,-0.0739977657794952,0.0,0.0,0.0,-0.0190292056649923,60.0,23.76975440979004,0.0,-9.73758034206185e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0001121142486226,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,0.0001180618855869,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,8.720021287444979e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387939453125,0.0,0.0,0.0001180617982754,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,0.0005600315635092,286.0506286621094,294.1499938964844,299.7972106933594,297.3227844238281,300.5242614746094,299.8033142089844,287.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945806909352,2.8618524439139044e-08,0.001194552052766,-0.0738455802202224,0.0,0.0,0.0,-0.0190001800656318,60.0,23.728797912597656,0.0,-9.729424732540792e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.000112023204565,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,0.0001179660102934,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,8.712939597899094e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001179659229819,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0005595768452621,286.0551147460937,294.1499938964844,299.7975158691406,297.3095397949219,300.5091857910156,299.8006591796875,287.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936086229979,2.8505033000669755e-08,0.0011935801012441,-0.0735505521297454,0.0,0.0,0.0,-0.0189439114183187,60.0,23.644302368164062,0.0,-9.713625104268433e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,0.000112023204565,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,0.0001179660102934,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1377868652344,0.0,0.0,8.712939597899094e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,0.0001179659229819,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0005595768452621,286.0551147460937,294.1499938964844,299.7975158691406,297.3095397949219,300.5091857910156,299.8006591796875,287.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936086229979,2.8505033000669755e-08,0.0011935801012441,-0.0735505521297454,0.0,0.0,0.0,-0.0189439114183187,60.0,23.644302368164062,0.0,-9.713625104268433e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,0.0001119677472161,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401672363281,0.0,0.0,0.0001179076134576,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13885498046875,0.0,0.0,8.708626410225406e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001179075261461,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416320800781,0.0,0.0,0.0005592998350039,286.0574645996094,294.1499938964844,299.7984313964844,297.30303955078125,300.5018615722656,299.8008728027344,287.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930142063647,2.8435909626978173e-08,0.0011929858010262,-0.0733708515763282,0.0,0.0,0.0,-0.018909627571702,60.0,23.600799560546875,0.0,-9.704008618882656e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0001119118314818,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,0.0001178487218567,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1399230957031,0.0,0.0,8.704276842763647e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001178486418211,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,0.0005590205546468,286.0598449707031,294.1499938964844,299.7998046875,297.2966613769531,300.4945373535156,299.8011474609375,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924183927476,2.8366208937313786e-08,0.0011923899874091,-0.0731896460056305,0.0,0.0,0.0,-0.0188750755041837,60.0,23.55710220336914,0.0,-9.69431610542415e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,0.0001117905558203,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,0.0001177210142486,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,8.69484429131262e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,0.0001177209269371,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0005584147875197,286.064697265625,294.1499938964844,299.8038024902344,297.2841186523437,300.4801940917969,299.80303955078125,287.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215049852065025e-08,0.0011910999892279,-0.0727966278791427,0.0,0.0,0.0,-0.0188001506030559,60.0,23.46846580505371,0.0,-9.673312462155081e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1447448730469,0.0,0.0,0.0001117905558203,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1434631347656,0.0,0.0,0.0001177210142486,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14215087890625,0.0,0.0,8.69484429131262e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449584960937,0.0,0.0,0.0001177209269371,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448669433594,0.0,0.0,0.0005584147875197,286.064697265625,294.1499938964844,299.8038024902344,297.2841186523437,300.4801940917969,299.80303955078125,287.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911281617358,2.8215049852065025e-08,0.0011910999892279,-0.0727966278791427,0.0,0.0,0.0,-0.0188001506030559,60.0,23.46846580505371,0.0,-9.673312462155081e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0001116510975407,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,0.0001175741563201,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,8.683997293701395e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0001175740690086,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.0005577181582339,286.0698547363281,294.1499938964844,299.80926513671875,297.2718505859375,300.4665832519531,299.8075561523437,287.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896406067535,2.8041231558972868e-08,0.0011896125506609,-0.0723446607589721,0.0,0.0,0.0,-0.0187139771878719,60.0,23.37738609313965,0.0,-9.64918882573329e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0001116510975407,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1459655761719,0.0,0.0,0.0001175741563201,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,8.683997293701395e-05,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0001175740690086,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473693847656,0.0,0.0,0.0005577181582339,286.0698547363281,294.1499938964844,299.80926513671875,297.2718505859375,300.4665832519531,299.8075561523437,287.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896406067535,2.8041231558972868e-08,0.0011896125506609,-0.0723446607589721,0.0,0.0,0.0,-0.0187139771878719,60.0,23.37738609313965,0.0,-9.64918882573329e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0001115086924983,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001174241915578,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,8.672921103425324e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0001174241115222,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0005570068606175,286.0750427246094,294.1499938964844,299.8159484863281,297.259765625,300.4530944824219,299.8124694824219,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881255777552,2.7863743312650523e-08,0.0011880977544933,-0.0718831047415733,0.0,0.0,0.0,-0.0186260025948286,60.0,23.285844802856445,0.0,-9.624586994050333e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,0.0001115086924983,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1485290527344,0.0,0.0,0.0001174241915578,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,8.672921103425324e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499938964844,0.0,0.0,0.0001174241115222,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0005570068606175,286.0750427246094,294.1499938964844,299.8159484863281,297.259765625,300.4530944824219,299.8124694824219,287.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881255777552,2.7863743312650523e-08,0.0011880977544933,-0.0718831047415733,0.0,0.0,0.0,-0.0186260025948286,60.0,23.285844802856445,0.0,-9.624586994050333e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,0.0001113501639338,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513671875,0.0,0.0,0.0001172572519863,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,8.660590538056567e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0001172571719507,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0005562150035984,286.08056640625,294.1499938964844,299.8236083984375,297.247802734375,300.4404602050781,299.8193664550781,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864331318065,2.7666159141404023e-08,0.0011864054249599,-0.0713692381978035,0.0,0.0,0.0,-0.0185280367732048,60.0,23.191864013671875,0.0,-9.59723607252272e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1526184082031,0.0,0.0,0.0001113501639338,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513671875,0.0,0.0,0.0001172572519863,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.150146484375,0.0,0.0,8.660590538056567e-05,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528015136719,0.0,0.0,0.0001172571719507,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1527404785156,0.0,0.0,0.0005562150035984,286.08056640625,294.1499938964844,299.8236083984375,297.247802734375,300.4404602050781,299.8193664550781,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864331318065,2.7666159141404023e-08,0.0011864054249599,-0.0713692381978035,0.0,0.0,0.0,-0.0185280367732048,60.0,23.191864013671875,0.0,-9.59723607252272e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.154052734375,0.0,0.0,0.0001112697136704,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,0.0001171725307358,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1515808105469,0.0,0.0,8.65433321450837e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0001171724507003,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0005558131961151,286.0833435058594,294.1499938964844,299.8277282714844,297.2418518066406,300.43414306640625,299.82293701171875,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.75658891268904e-08,0.0011855480261147,-0.0711084455251693,0.0,0.0,0.0,-0.0184783283621072,60.0,23.14458656311035,0.0,-9.583371252119832e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.155517578125,0.0,0.0,0.0001111869787564,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,0.0001170854011434,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,8.647897629998624e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557006835937,0.0,0.0,0.0001170853283838,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556396484375,0.0,0.0,0.0005553999217227,286.0861511230469,294.1499938964844,299.8320007324219,297.23590087890625,300.427978515625,299.8267517089844,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462771612363213e-08,0.0011846664128825,-0.0708402246236801,0.0,0.0,0.0,-0.0184272099286317,60.0,23.096866607666016,0.0,-9.569123449182373e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001110179364331,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,0.0001169073875644,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,8.634749246994033e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.0001169073148048,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0005545555031858,286.0919189453125,294.1499938964844,299.84088134765625,297.2239990234375,300.4159240722656,299.8347473144531,287.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,23.00072479248047,0.0,-9.540045198264124e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1585693359375,0.0,0.0,0.0001110179364331,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,0.0001169073875644,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,8.634749246994033e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.0001169073148048,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586608886719,0.0,0.0,0.0005545555031858,286.0919189453125,294.1499938964844,299.84088134765625,297.2239990234375,300.4159240722656,299.8347473144531,287.1642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828944552689,2.7252092138496664e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,23.00072479248047,0.0,-9.540045198264124e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001108693904825,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,0.0001167509690276,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,8.623196481494233e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001167508889921,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0005538135883398,286.0978698730469,294.1499938964844,299.8500061035156,297.2120056152344,300.40447998046875,299.8433532714844,287.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.7066960228694373e-08,0.0011812836164608,-0.0698105469346046,0.0,0.0,0.0,-0.0182309970259666,60.0,22.90645980834961,0.0,-9.51452960862298e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16180419921875,0.0,0.0,0.0001108693904825,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16064453125,0.0,0.0,0.0001167509690276,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,8.623196481494233e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,0.0001167508889921,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,0.0005538135883398,286.0978698730469,294.1499938964844,299.8500061035156,297.2120056152344,300.40447998046875,299.8433532714844,287.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813106248155,2.7066960228694373e-08,0.0011812836164608,-0.0698105469346046,0.0,0.0,0.0,-0.0182309970259666,60.0,22.90645980834961,0.0,-9.51452960862298e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,0.0001107857533497,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16259765625,0.0,0.0,0.0001166628935607,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,8.616691047791392e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001166628135251,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,0.0005533958319574,286.1014709472656,294.1499938964844,299.8554992675781,297.20477294921875,300.39764404296875,299.8484802246094,287.1918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962720056644685e-08,0.0011803930392488,-0.0695393308997154,0.0,0.0,0.0,-0.0181793253868818,60.0,22.8507022857666,0.0,-9.500178066446097e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651916503906,0.0,0.0,0.000110736102215,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,0.0001166106012533,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,8.612828969489783e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653747558594,0.0,0.0,0.0001166105284937,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0005531478091143,286.1039733886719,294.1499938964844,299.859130859375,297.1999206542969,300.39337158203125,299.8519287109375,287.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798898922279,2.6900831784359983e-08,0.0011798630002886,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.81436347961425,0.0,-9.491662922300749e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.000110619359475,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,0.0001164876593975,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,8.603747846791521e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001164875866379,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,0.0005525646265596,286.1101989746094,294.1499938964844,299.8680114746094,297.1876220703125,300.3825988769531,299.8607177734375,287.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.72425651550293,0.0,-9.47165617048995e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.000110619359475,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16754150390625,0.0,0.0,0.0001164876593975,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663818359375,0.0,0.0,8.603747846791521e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,0.0001164875866379,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1687927246094,0.0,0.0,0.0005525646265596,286.1101989746094,294.1499938964844,299.8680114746094,297.1876220703125,300.3825988769531,299.8607177734375,287.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755325066574187e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.72425651550293,0.0,-9.47165617048995e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
