time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,0.000110560657049,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1694030761719,0.0,0.0,0.0001164258428616,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,8.59918218338862e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.000116425770102,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.170654296875,0.0,0.0,0.0005522714345715,286.1134033203125,294.1499938964844,299.8722839355469,297.181396484375,300.3774719238281,299.8649597167969,287.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.67936515808105,0.0,-9.46160483294989e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,0.0001104954426409,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714172363281,0.0,0.0,0.0001163571723736,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702575683594,0.0,0.0,8.594110113335773e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1727294921875,0.0,0.0,0.0001163570996141,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,0.0005519457045011,286.11676025390625,294.1499938964844,299.8764038085937,297.17510986328125,300.3726806640625,299.86865234375,287.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773251462727,2.6600879721172532e-08,0.001177298487164,-0.0685977861285209,0.0,0.0,0.0,-0.0179999433457851,60.0,22.633424758911133,0.0,-9.450444338199304e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001103750182664,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752624511719,0.0,0.0,0.0001162303597084,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,8.584743773099035e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001162302869488,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0005513441865332,286.1233215332031,294.1499938964844,299.8840637207031,297.1622619628906,300.3627319335937,299.87677001953125,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6450800660882123e-08,0.0011760183842852,-0.0682072043418884,0.0,0.0,0.0,-0.0179255586117506,60.0,22.543041229248047,0.0,-9.429854230802449e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001103750182664,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1752624511719,0.0,0.0,0.0001162303597084,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,8.584743773099035e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001162302869488,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1764831542969,0.0,0.0,0.0005513441865332,286.1233215332031,294.1499938964844,299.8840637207031,297.1622619628906,300.3627319335937,299.87677001953125,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760449269786,2.6450800660882123e-08,0.0011760183842852,-0.0682072043418884,0.0,0.0,0.0,-0.0179255586117506,60.0,22.543041229248047,0.0,-9.429854230802449e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,0.0001102406531572,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,0.0001160888568847,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,8.574292587582022e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0001160887914011,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,0.0005506730522029,286.1300048828125,294.1499938964844,299.8907470703125,297.1490783691406,300.3530578613281,299.8842163085937,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746115051209,2.628332929077716e-08,0.0011745851952582,-0.0677713304758071,0.0,0.0,0.0,-0.0178425293415784,60.0,22.450489044189453,0.0,-9.406905121522868e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,0.0001102406531572,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,0.0001160888568847,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781005859375,0.0,0.0,8.574292587582022e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,0.0001160887914011,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.180419921875,0.0,0.0,0.0005506730522029,286.1300048828125,294.1499938964844,299.8907470703125,297.1490783691406,300.3530578613281,299.8842163085937,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746115051209,2.628332929077716e-08,0.0011745851952582,-0.0677713304758071,0.0,0.0,0.0,-0.0178425293415784,60.0,22.450489044189453,0.0,-9.406905121522868e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0001100907466025,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,0.0001159310049843,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,8.562632865505293e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0001159309322247,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0005499242688529,286.13690185546875,294.1499938964844,299.8962097167969,297.13543701171875,300.34381103515625,299.8902282714844,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730131227523,2.6096504512906904e-08,0.0011729870457202,-0.0672850385308265,0.0,0.0,0.0,-0.0177499093115329,60.0,22.3547420501709,0.0,-9.381336951719277e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,0.0001100907466025,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.183349609375,0.0,0.0,0.0001159310049843,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822814941406,0.0,0.0,8.562632865505293e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18463134765625,0.0,0.0,0.0001159309322247,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,0.0005499242688529,286.13690185546875,294.1499938964844,299.8962097167969,297.13543701171875,300.34381103515625,299.8902282714844,287.28399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730131227523,2.6096504512906904e-08,0.0011729870457202,-0.0672850385308265,0.0,0.0,0.0,-0.0177499093115329,60.0,22.3547420501709,0.0,-9.381336951719277e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001099357832572,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,0.0001157678125309,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,8.550579514121637e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001157677470473,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,0.000549150223378,286.14385986328125,294.1499938964844,299.90020751953125,297.1213684082031,300.3347473144531,299.8954467773437,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713632848113,2.590337189189995e-08,0.0011713373241946,-0.0667822808027267,0.0,0.0,0.0,-0.0176541749387979,60.0,22.25753402709961,0.0,-9.35494171017126e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,0.0001099357832572,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875915527344,0.0,0.0,0.0001157678125309,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865234375,0.0,0.0,8.550579514121637e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888427734375,0.0,0.0,0.0001157677470473,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18878173828125,0.0,0.0,0.000549150223378,286.14385986328125,294.1499938964844,299.90020751953125,297.1213684082031,300.3347473144531,299.8954467773437,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713632848113,2.590337189189995e-08,0.0011713373241946,-0.0667822808027267,0.0,0.0,0.0,-0.0176541749387979,60.0,22.25753402709961,0.0,-9.35494171017126e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,0.0001098562133847,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898193359375,0.0,0.0,0.000115684029879,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,8.544391312170774e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,0.0001156839571194,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,0.0005487527814693,286.1474304199219,294.1499938964844,299.90155029296875,297.1141357421875,300.3303527832031,299.89697265625,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705128708854,2.580421032405411e-08,0.0011704871430993,-0.0665241256356239,0.0,0.0,0.0,-0.0176050029695034,60.0,22.20771026611328,0.0,-9.34140444996956e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1931457519531,0.0,0.0,0.0001097781569114,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,0.0001156018261099,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,8.538319525541738e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001156017606263,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,0.0005483628483489,286.1510925292969,294.1499938964844,299.9024658203125,297.10675048828125,300.3260498046875,299.8979797363281,287.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696810834109,2.5706928141744363e-08,0.0011696554720401,-0.0662708580493927,0.0,0.0,0.0,-0.0175567772239446,60.0,22.15755081176757,0.0,-9.328132222208296e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001096298947231,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,0.0001154456986114,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,8.526787860319018e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0001154456331278,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0005476222722791,286.1584777832031,294.1499938964844,299.9028015136719,297.091552734375,300.31756591796875,299.8987121582031,287.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681020259857,2.5522151503309946e-08,0.0011680765310302,-0.0657897591590881,0.0,0.0,0.0,-0.0174651816487312,60.0,22.057674407958984,0.0,-9.302949877110225e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0001096298947231,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19677734375,0.0,0.0,0.0001154456986114,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,8.526787860319018e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,0.0001154456331278,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,0.0005476222722791,286.1584777832031,294.1499938964844,299.9028015136719,297.091552734375,300.31756591796875,299.8987121582031,287.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681020259857,2.5522151503309946e-08,0.0011680765310302,-0.0657897591590881,0.0,0.0,0.0,-0.0174651816487312,60.0,22.057674407958984,0.0,-9.302949877110225e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0001094880863092,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0001152963668573,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,8.515758236171678e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,0.0001152963013737,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0005469139432534,286.1659240722656,294.1499938964844,299.90093994140625,297.0757141113281,300.30908203125,299.89910888671875,287.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665906058624,2.5345419985001172e-08,0.0011665652273222,-0.0653295591473579,0.0,0.0,0.0,-0.0173775684088468,60.0,21.958871841430664,0.0,-9.278895873876537e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2024841308594,0.0,0.0,0.0001094880863092,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20147705078125,0.0,0.0,0.0001152963668573,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,8.515758236171678e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,0.0001152963013737,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025756835937,0.0,0.0,0.0005469139432534,286.1659240722656,294.1499938964844,299.90093994140625,297.0757141113281,300.30908203125,299.89910888671875,287.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665906058624,2.5345419985001172e-08,0.0011665652273222,-0.0653295591473579,0.0,0.0,0.0,-0.0173775684088468,60.0,21.958871841430664,0.0,-9.278895873876537e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.0001093949613277,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,0.0001151982942246,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20367431640625,0.0,0.0,8.508515020366758e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,0.000115198228741,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,0.000546448805835,286.1710205078125,294.1499938964844,299.8982849121094,297.0645446777344,300.3033447265625,299.898681640625,287.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655982816591,2.522935638182844e-08,0.0011655731359496,-0.0650273188948631,0.0,0.0,0.0,-0.0173200313001871,60.0,21.89075469970703,0.0,-9.263116140800777e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.000109368826088,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063293457031,0.0,0.0,0.0001151707765529,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052917480469,0.0,0.0,8.506482117809355e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074890136719,0.0,0.0,0.0001151707110693,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,0.0005463182460516,286.1734924316406,294.1499938964844,299.8966064453125,297.0592041015625,300.3006286621094,299.8966369628906,287.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653198162093,2.5196785102821195e-08,0.0011652946704998,-0.0649424940347671,0.0,0.0,0.0,-0.0173038840293884,60.0,21.86019515991211,0.0,-9.258690170099729e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,0.0001092767124646,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113342285156,0.0,0.0,0.0001150737662101,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,8.499317482346669e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,0.0001150737080024,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0005458581144921,286.1812438964844,294.1499938964844,299.8895874023437,297.0419311523437,300.2922058105469,299.8913879394531,287.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643384350463,2.50819720548634e-08,0.0011643132893368,-0.0646434873342514,0.0,0.0,0.0,-0.0172469690442085,60.0,21.76391220092773,0.0,-9.24309730976347e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,0.0001092767124646,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113342285156,0.0,0.0,0.0001150737662101,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,8.499317482346669e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124938964844,0.0,0.0,0.0001150737080024,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,0.0005458581144921,286.1812438964844,294.1499938964844,299.8895874023437,297.0419311523437,300.2922058105469,299.8913879394531,287.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643384350463,2.50819720548634e-08,0.0011643132893368,-0.0646434873342514,0.0,0.0,0.0,-0.0172469690442085,60.0,21.76391220092773,0.0,-9.24309730976347e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,0.0001092248276108,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,0.0001150191310443,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,8.495281508658081e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149658203125,0.0,0.0,0.0001150190728367,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0005455989739857,286.18511962890625,294.1499938964844,299.885009765625,297.0329895019531,300.2879943847656,299.8890075683594,287.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637858115136,2.501731088955239e-08,0.0011637607822194,-0.0644750818610191,0.0,0.0,0.0,-0.0172149147838354,60.0,21.7153549194336,0.0,-9.2343213964341e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0001092024394893,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164001464844,0.0,0.0,0.0001149955569417,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21539306640625,0.0,0.0,8.493540372001007e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.000114995498734,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21746826171875,0.0,0.0,0.0005454871570691,286.1890563964844,294.1499938964844,299.8796691894531,297.0238647460937,300.28375244140625,299.8847961425781,287.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635473929345,2.4989404323605413e-08,0.0011635223636403,-0.0644024014472961,0.0,0.0,0.0,-0.0172010827809572,60.0,21.6686954498291,0.0,-9.230534914195233e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.000109184977191,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216491699219,0.0,0.0,0.0001149771633208,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,8.492181950714439e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.0001149771051132,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,0.000545399961993,286.197021484375,294.1499938964844,299.8665466308594,297.00494384765625,300.275146484375,299.8740234375,287.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633599642664,2.496761908332701e-08,0.0011633349349722,-0.0643456652760505,0.0,0.0,0.0,-0.0171902775764465,60.0,21.57845115661621,0.0,-9.227579766957208e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,0.000109184977191,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216491699219,0.0,0.0,0.0001149771633208,298.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,8.492181950714439e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,0.0001149771051132,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,0.000545399961993,286.197021484375,294.1499938964844,299.8665466308594,297.00494384765625,300.275146484375,299.8740234375,287.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633599642664,2.496761908332701e-08,0.0011633349349722,-0.0643456652760505,0.0,0.0,0.0,-0.0171902775764465,60.0,21.57845115661621,0.0,-9.227579766957208e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001092106176656,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270812988281,0.0,0.0,0.0001150041643995,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,8.494175563100725e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0001150041061919,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0005455280770547,286.2052001953125,294.1499938964844,299.8500061035156,296.9851379394531,300.2662353515625,299.859375,287.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636334238573,2.4999554426585743e-08,0.0011636085109785,-0.064428836107254,0.0,0.0,0.0,-0.0172061100602149,60.0,21.49310111999512,0.0,-9.231911946017136e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22802734375,0.0,0.0,0.0001092106176656,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2270812988281,0.0,0.0,0.0001150041643995,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,8.494175563100725e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281799316406,0.0,0.0,0.0001150041061919,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281188964844,0.0,0.0,0.0005455280770547,286.2052001953125,294.1499938964844,299.8500061035156,296.9851379394531,300.2662353515625,299.859375,287.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636334238573,2.4999554426585743e-08,0.0011636085109785,-0.064428836107254,0.0,0.0,0.0,-0.0172061100602149,60.0,21.49310111999512,0.0,-9.231911946017136e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0001092715319828,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,0.0001150683092419,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,8.49891293910332e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001150682437582,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,0.0005458323284983,286.2135009765625,294.1499938964844,299.830078125,296.96337890625,300.257080078125,299.8419494628906,287.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.5075442167121764e-08,0.0011642579920589,-0.0646264776587486,0.0,0.0,0.0,-0.0172437336295843,60.0,21.41112327575684,0.0,-9.242210552429245e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0001092715319828,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326354980469,0.0,0.0,0.0001150683092419,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.231689453125,0.0,0.0,8.49891293910332e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001150682437582,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,0.0005458323284983,286.2135009765625,294.1499938964844,299.830078125,296.96337890625,300.257080078125,299.8419494628906,287.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642830213531,2.5075442167121764e-08,0.0011642579920589,-0.0646264776587486,0.0,0.0,0.0,-0.0172437336295843,60.0,21.41112327575684,0.0,-9.242210552429245e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0001093798491638,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383117675781,0.0,0.0,0.0001151823744294,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,8.507337770424783e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001151823162217,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0005463734851218,286.2218933105469,294.1499938964844,299.80712890625,296.9388427734375,300.2476806640625,299.82196044921875,287.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654366971924,2.5210406207065723e-08,0.0011654114350676,-0.0649779662489891,0.0,0.0,0.0,-0.0173106379806995,60.0,21.331392288208008,0.0,-9.260541133926381e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392272949219,0.0,0.0,0.0001093798491638,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2383117675781,0.0,0.0,0.0001151823744294,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,8.507337770424783e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2393798828125,0.0,0.0,0.0001151823162217,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0005463734851218,286.2218933105469,294.1499938964844,299.80712890625,296.9388427734375,300.2476806640625,299.82196044921875,287.4668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654366971924,2.5210406207065723e-08,0.0011654114350676,-0.0649779662489891,0.0,0.0,0.0,-0.0173106379806995,60.0,21.331392288208008,0.0,-9.260541133926381e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420654296875,0.0,0.0,0.0001094368562917,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2411499023437,0.0,0.0,0.0001152424010797,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,8.511771738994867e-05,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422180175781,0.0,0.0,0.000115242342872,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.000546658236999,286.2261047363281,294.1499938964844,299.7945861816406,296.92559814453125,300.24298095703125,299.8119812011719,287.4750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.5281430282575457e-08,0.0011660179588943,-0.0651629269123077,0.0,0.0,0.0,-0.0173458438366651,60.0,21.29158592224121,0.0,-9.27019456753442e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.000109537220851,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441101074219,0.0,0.0,0.000115348084364,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,8.519577386323363e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451477050781,0.0,0.0,0.0001153480334323,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2451171875,0.0,0.0,0.0005471595795825,286.2304382324219,294.1499938964844,299.7813415527344,296.9117431640625,300.2379455566406,299.79913330078125,287.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671119136735,2.5406487580426084e-08,0.0011670865351334,-0.0654885843396186,0.0,0.0,0.0,-0.0174078363925218,60.0,21.253631591796875,0.0,-9.287204250085781e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.0001097375788958,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,0.0001155590725829,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,8.53516103234142e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001155590143753,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0005481604021042,286.2391052246094,294.1499938964844,299.7529296875,296.8822937011719,300.227783203125,299.7733764648437,287.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656143876062746e-08,0.0011692207772284,-0.066138632595539,0.0,0.0,0.0,-0.0175315998494625,60.0,21.17763900756836,0.0,-9.321207983248314e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509460449219,0.0,0.0,0.0001097375788958,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,0.0001155590725829,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,8.53516103234142e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,0.0001155590143753,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25103759765625,0.0,0.0,0.0005481604021042,286.2391052246094,294.1499938964844,299.7529296875,296.8822937011719,300.227783203125,299.7733764648437,287.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656143876062746e-08,0.0011692207772284,-0.066138632595539,0.0,0.0,0.0,-0.0175315998494625,60.0,21.17763900756836,0.0,-9.321207983248314e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.000109972723294,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,0.0001158066879725,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,8.553449879400432e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001158066370408,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0005493350327014,286.2479248046875,294.1499938964844,299.7220764160156,296.85064697265625,300.2172241210937,299.7449951171875,287.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949148607651296e-08,0.0011717253364622,-0.0669014528393745,0.0,0.0,0.0,-0.0176768507808446,60.0,21.102752685546875,0.0,-9.361195196788685e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569885253906,0.0,0.0,0.000109972723294,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.256103515625,0.0,0.0,0.0001158066879725,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2552185058594,0.0,0.0,8.553449879400432e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25714111328125,0.0,0.0,0.0001158066370408,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0005493350327014,286.2479248046875,294.1499938964844,299.7220764160156,296.85064697265625,300.2172241210937,299.7449951171875,287.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949148607651296e-08,0.0011717253364622,-0.0669014528393745,0.0,0.0,0.0,-0.0176768507808446,60.0,21.102752685546875,0.0,-9.361195196788685e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,0.0001101668603951,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,0.0001160111278295,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,8.568548946641386e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,0.0001160110696218,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26171875,0.0,0.0,0.0005503048305399,286.2546691894531,294.1499938964844,299.6971435546875,296.8252868652344,300.2090148925781,299.7223205566406,287.52789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738196481019,2.6191059987468186e-08,0.0011737934546545,-0.0675311684608459,0.0,0.0,0.0,-0.0177967734634876,60.0,21.046281814575195,0.0,-9.394273803309261e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0001102351452573,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,0.0001160830288426,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,8.573859668103978e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,0.000116082970635,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,0.0005506458692252,286.2568664550781,294.1499938964844,299.68902587890625,296.8170471191406,300.20623779296875,299.7143249511719,287.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174546778202,2.6276143927361773e-08,0.0011745204683393,-0.0677526295185089,0.0,0.0,0.0,-0.0178389512002468,60.0,21.02831649780273,0.0,-9.405921730376576e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.0001105300179915,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687072753906,0.0,0.0,0.0001163935448857,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,8.596794214099646e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.000116393493954,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,0.0005521188722923,286.2660522460937,294.1499938964844,299.6539001464844,296.7817077636719,300.1943054199219,299.6797790527344,287.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776892933994,2.66435868923054e-08,0.001177662750706,-0.0687089189887046,0.0,0.0,0.0,-0.018021110445261,60.0,20.953338623046875,0.0,-9.456307736854797e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
