time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26959228515625,0.0,0.0,0.0001105300179915,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687072753906,0.0,0.0,0.0001163935448857,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2678527832031,0.0,0.0,8.596794214099646e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26971435546875,0.0,0.0,0.000116393493954,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696533203125,0.0,0.0,0.0005521188722923,286.2660522460937,294.1499938964844,299.6539001464844,296.7817077636719,300.1943054199219,299.6797790527344,287.5477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776892933994,2.66435868923054e-08,0.001177662750706,-0.0687089189887046,0.0,0.0,0.0,-0.018021110445261,60.0,20.953338623046875,0.0,-9.456307736854797e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27276611328125,0.0,0.0,0.00011067585001,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2719116210937,0.0,0.0,0.0001165471185231,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,8.608137432020158e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2729187011719,0.0,0.0,0.0001165470603154,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,0.0005528473411686,286.2706298828125,294.1499938964844,299.6356506347656,296.7634582519531,300.1884155273437,299.6627502441406,287.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792447185143,2.682531174968972e-08,0.0011792179429903,-0.0691817998886108,0.0,0.0,0.0,-0.0181112047284841,60.0,20.91603660583496,0.0,-9.481276208589406e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760009765625,0.0,0.0,0.0001108260694309,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.275146484375,0.0,0.0,0.0001167052978416,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742919921875,0.0,0.0,8.619820437161252e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,0.0001167052469099,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,0.0005535976961255,286.2752380371094,294.1499938964844,299.6169738769531,296.74481201171875,300.1824035644531,299.6451721191406,287.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808439157903,2.7012493575284683e-08,0.0011808169074356,-0.0696688368916511,0.0,0.0,0.0,-0.0182039905339479,60.0,20.878129959106445,0.0,-9.507029830047033e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0001111328747356,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,0.0001170283794635,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,8.643682667752728e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0001170283285318,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,0.0005551303038373,286.2845764160156,294.1499938964844,299.57843017578125,296.7065734863281,300.16998291015625,299.6083679199219,287.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841121595352,2.7394806423330923e-08,0.0011840848019346,-0.0706634372472763,0.0,0.0,0.0,-0.0183935146778821,60.0,20.800487518310547,0.0,-9.559737890185717e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,0.0001111328747356,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817077636719,0.0,0.0,0.0001170283794635,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2808532714844,0.0,0.0,8.643682667752728e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,0.0001170283285318,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826232910156,0.0,0.0,0.0005551303038373,286.2845764160156,294.1499938964844,299.57843017578125,296.7065734863281,300.16998291015625,299.6083679199219,287.5798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841121595352,2.7394806423330923e-08,0.0011840848019346,-0.0706634372472763,0.0,0.0,0.0,-0.0183935146778821,60.0,20.800487518310547,0.0,-9.559737890185717e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0001114397600758,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,0.000117351541121,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,8.667551446706057e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,0.0001173514901893,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,0.0005566632607951,286.29400634765625,294.1499938964844,299.5384521484375,296.6672058105469,300.156982421875,299.5695495605469,287.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873818002641,2.7777216971003333e-08,0.0011873540934175,-0.071658082306385,0.0,0.0,0.0,-0.0185830872505903,60.0,20.72011375427246,0.0,-9.61260511189721e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.0001114397600758,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884216308594,0.0,0.0,0.000117351541121,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875671386719,0.0,0.0,8.667551446706057e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28936767578125,0.0,0.0,0.0001173514901893,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.289306640625,0.0,0.0,0.0005566632607951,286.29400634765625,294.1499938964844,299.5384521484375,296.6672058105469,300.156982421875,299.5695495605469,287.5957336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873818002641,2.7777216971003333e-08,0.0011873540934175,-0.071658082306385,0.0,0.0,0.0,-0.0185830872505903,60.0,20.72011375427246,0.0,-9.61260511189721e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001117418287321,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,0.0001176696387119,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,8.691046241438016e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,0.0001176695877802,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.000558172177989,286.3036499023437,294.1499938964844,299.49725341796875,296.6268615722656,300.143310546875,299.5290222167969,287.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906004510819,2.8153635867056443e-08,0.0011905722785741,-0.0726369470357894,0.0,0.0,0.0,-0.0187696926295757,60.0,20.6365966796875,0.0,-9.66478594932596e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001117418287321,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,0.0001176696387119,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29443359375,0.0,0.0,8.691046241438016e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29620361328125,0.0,0.0,0.0001176695877802,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.296142578125,0.0,0.0,0.000558172177989,286.3036499023437,294.1499938964844,299.49725341796875,296.6268615722656,300.143310546875,299.5290222167969,287.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906004510819,2.8153635867056443e-08,0.0011905722785741,-0.0726369470357894,0.0,0.0,0.0,-0.0187696926295757,60.0,20.6365966796875,0.0,-9.66478594932596e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001120375454775,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,0.0001179810351459,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,8.71404554345645e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0001179809842142,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0005596493720076,286.3133850097656,294.1499938964844,299.4550476074219,296.5858154296875,300.1290283203125,299.48736572265625,287.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937512317672,2.8522126882535304e-08,0.0011937227100133,-0.0735949948430061,0.0,0.0,0.0,-0.0189523678272962,60.0,20.550273895263672,0.0,-9.716004711890493e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30303955078125,0.0,0.0,0.0001120375454775,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30224609375,0.0,0.0,0.0001179810351459,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,8.71404554345645e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0001179809842142,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0005596493720076,286.3133850097656,294.1499938964844,299.4550476074219,296.5858154296875,300.1290283203125,299.48736572265625,287.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937512317672,2.8522126882535304e-08,0.0011937227100133,-0.0735949948430061,0.0,0.0,0.0,-0.0189523678272962,60.0,20.550273895263672,0.0,-9.716004711890493e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3065795898437,0.0,0.0,0.0001121824025176,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3057861328125,0.0,0.0,0.0001181335755973,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30499267578125,0.0,0.0,8.725312363822013e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0001181335246656,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.306640625,0.0,0.0,0.0005603729514405,286.3182983398437,294.1499938964844,299.43359375,296.5650939941406,300.1216735839844,299.4661560058594,287.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195294316858,2.870263493548464e-08,0.0011952655622735,-0.0740642249584198,0.0,0.0,0.0,-0.0190418493002653,60.0,20.506010055541992,0.0,-9.741143713881685e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3101501464844,0.0,0.0,0.0001123251277022,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3093566894531,0.0,0.0,0.0001182838750537,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3085632324219,0.0,0.0,8.736413292353973e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.000118283824122,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,0.000561085937079,286.3232727050781,294.1499938964844,299.4119873046875,296.54425048828125,300.1141662597656,299.4447326660156,287.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.8880494440386428e-08,0.0011967860627919,-0.0745265260338783,0.0,0.0,0.0,-0.0191300213336944,60.0,20.460908889770508,0.0,-9.76594520807339e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,0.0001126083516282,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166198730469,0.0,0.0,0.0001185821238323,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,8.758441254030913e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0001185820729006,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0005625007324852,286.3332824707031,294.1499938964844,299.36834716796875,296.5023193359375,300.0986022949219,299.4012145996094,287.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998325353488,2.9233428122665828e-08,0.001199803315103,-0.0754437521100044,0.0,0.0,0.0,-0.0193049814552068,60.0,20.368921279907227,0.0,-9.8152540317642e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174133300781,0.0,0.0,0.0001126083516282,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166198730469,0.0,0.0,0.0001185821238323,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,8.758441254030913e-05,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,0.0001185820729006,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,0.0005625007324852,286.3332824707031,294.1499938964844,299.36834716796875,296.5023193359375,300.0986022949219,299.4012145996094,287.6588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998325353488,2.9233428122665828e-08,0.001199803315103,-0.0754437521100044,0.0,0.0,0.0,-0.0193049814552068,60.0,20.368921279907227,0.0,-9.8152540317642e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001128949224948,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32403564453125,0.0,0.0,0.0001188838941743,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,8.780729694990441e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,0.0001188838432426,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.0005639321752823,286.3434753417969,294.1499938964844,299.32427978515625,296.4602966308594,300.0823974609375,299.3571472167969,287.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028855271637,2.9590529138090463e-08,0.001202855957672,-0.0763716250658035,0.0,0.0,0.0,-0.0194820072501897,60.0,20.27593994140625,0.0,-9.865271266562561e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3247985839844,0.0,0.0,0.0001128949224948,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.32403564453125,0.0,0.0,0.0001188838941743,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,8.780729694990441e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3249206542969,0.0,0.0,0.0001188838432426,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.0005639321752823,286.3434753417969,294.1499938964844,299.32427978515625,296.4602966308594,300.0823974609375,299.3571472167969,287.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028855271637,2.9590529138090463e-08,0.001202855957672,-0.0763716250658035,0.0,0.0,0.0,-0.0194820072501897,60.0,20.27593994140625,0.0,-9.865271266562561e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,0.0001131431272369,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3303527832031,0.0,0.0,0.0001191452683997,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32958984375,0.0,0.0,8.800034993328154e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3312072753906,0.0,0.0,0.000119145217468,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311767578125,0.0,0.0,0.0005651720566675,286.35211181640625,294.1499938964844,299.2870788574219,296.425048828125,300.0683288574219,299.31982421875,287.6875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055297847837,2.989983372003735e-08,0.001205499866046,-0.0771751403808593,0.0,0.0,0.0,-0.0196353383362293,60.0,20.197790145874023,0.0,-9.908696085858537e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,0.0001131928074755,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3315734863281,0.0,0.0,0.0001191975825349,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,8.803898526821285e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.0001191975316032,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0005654201959259,286.353759765625,294.1499938964844,299.27996826171875,296.4183349609375,300.06561279296875,299.3127136230469,287.6900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060590088367,2.9961739755890455e-08,0.0012060289736837,-0.0773359537124633,0.0,0.0,0.0,-0.019666027277708,60.0,20.18305969238281,0.0,-9.91739881328613e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0001135163984145,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392333984375,0.0,0.0,0.0001195383374579,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,8.829066791804507e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0001195382865262,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,0.0005670366226695,286.3641967773437,294.1499938964844,299.23565673828125,296.3766784667969,300.04815673828125,299.26806640625,287.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095067650079,3.036498696928902e-08,0.0012094764970242,-0.0783832594752311,0.0,0.0,0.0,-0.0198659300804138,60.0,20.09263801574707,0.0,-9.974180414928925e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,0.0001135163984145,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3392333984375,0.0,0.0,0.0001195383374579,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3384704589844,0.0,0.0,8.829066791804507e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,0.0001195382865262,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3400573730469,0.0,0.0,0.0005670366226695,286.3641967773437,294.1499938964844,299.23565673828125,296.3766784667969,300.04815673828125,299.26806640625,287.7055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095067650079,3.036498696928902e-08,0.0012094764970242,-0.0783832594752311,0.0,0.0,0.0,-0.0198659300804138,60.0,20.09263801574707,0.0,-9.974180414928925e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.0001136891951318,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3431091308594,0.0,0.0,0.0001197203018818,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,8.842506940709427e-05,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3439636230469,0.0,0.0,0.0001197202509501,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34393310546875,0.0,0.0,0.0005678997840732,286.3694763183594,294.1499938964844,299.21356201171875,296.35601806640625,300.0392150878906,299.2457275390625,287.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113482225686,3.05803204980748e-08,0.0012113176053389,-0.0789424180984497,0.0,0.0,0.0,-0.0199726801365613,60.0,20.04876708984375,0.0,-1.0004568196109177e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0001138579827966,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,0.0001198980389744,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3463134765625,0.0,0.0,8.855634223436937e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.347900390625,0.0,0.0,0.0001198979880427,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0005687429220415,286.374755859375,294.1499938964844,299.1915588378906,296.3354797363281,300.0301513671875,299.22344970703125,287.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131464900448,3.0790648253287145e-08,0.0012131156399846,-0.0794885158538818,0.0,0.0,0.0,-0.020076947286725,60.0,20.00532531738281,0.0,-1.0034294462002437e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001141893590101,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550109863281,0.0,0.0,0.0001202469939016,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,8.881407848093659e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0001202469429699,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,0.0005703982315026,286.3854675292969,294.1499938964844,299.1478271484375,296.2950134277344,300.0114440917969,299.1791076660156,287.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166771339252,3.12036014804562e-08,0.001216645934619,-0.0805604979395866,0.0,0.0,0.0,-0.0202816613018512,60.0,19.919261932373047,0.0,-1.0092785629467472e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001141893590101,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550109863281,0.0,0.0,0.0001202469939016,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542785644531,0.0,0.0,8.881407848093659e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0001202469429699,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,0.0005703982315026,286.3854675292969,294.1499938964844,299.1478271484375,296.2950134277344,300.0114440917969,299.1791076660156,287.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166771339252,3.12036014804562e-08,0.001216645934619,-0.0805604979395866,0.0,0.0,0.0,-0.0202816613018512,60.0,19.919261932373047,0.0,-1.0092785629467472e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0001145127025665,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0001205874868901,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,8.906556467991322e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,0.0001205874432343,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0005720134358853,286.3963317871094,294.1499938964844,299.10467529296875,296.2554016113281,299.9921875,299.13525390625,287.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201224453747,3.1606543160478395e-08,0.0012200908968225,-0.0816062241792678,0.0,0.0,0.0,-0.0204814132302999,60.0,19.83393859863281,0.0,-1.0150021978461157e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0001145127025665,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.36309814453125,0.0,0.0,0.0001205874868901,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36236572265625,0.0,0.0,8.906556467991322e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,0.0001205874432343,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638610839844,0.0,0.0,0.0005720134358853,286.3963317871094,294.1499938964844,299.10467529296875,296.2554016113281,299.9921875,299.13525390625,287.7518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201224453747,3.1606543160478395e-08,0.0012200908968225,-0.0816062241792678,0.0,0.0,0.0,-0.0204814132302999,60.0,19.83393859863281,0.0,-1.0150021978461157e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001148248193203,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.371337890625,0.0,0.0,0.0001209161637234,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,8.930832700571045e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0001209161200677,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0005735725280828,286.4073181152344,294.1499938964844,299.0623474121094,296.2168884277344,299.9723815917969,299.0920715332031,287.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223447965458,3.199549780674715e-08,0.0012234159512445,-0.0826154202222824,0.0,0.0,0.0,-0.0206742323935031,60.0,19.74910354614257,0.0,-1.0205425837739313e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001148248193203,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.371337890625,0.0,0.0,0.0001209161637234,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706359863281,0.0,0.0,8.930832700571045e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,0.0001209161200677,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0005735725280828,286.4073181152344,294.1499938964844,299.0623474121094,296.2168884277344,299.9723815917969,299.0920715332031,287.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223447965458,3.199549780674715e-08,0.0012234159512445,-0.0826154202222824,0.0,0.0,0.0,-0.0206742323935031,60.0,19.74910354614257,0.0,-1.0205425837739313e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,0.0001151239121099,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,0.0001212311181006,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,8.954094664659351e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001212310744449,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0005750666023232,286.4184265136719,294.1499938964844,299.0209655761719,296.1796875,299.9520568847656,299.0497436523437,287.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266346020624,3.236822010421747e-08,0.0012266022386029,-0.0835822522640228,0.0,0.0,0.0,-0.0208590030670166,60.0,19.66495132446289,0.0,-1.0258657567874253e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,0.0001151239121099,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37969970703125,0.0,0.0,0.0001212311181006,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,8.954094664659351e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,0.0001212310744449,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38043212890625,0.0,0.0,0.0005750666023232,286.4184265136719,294.1499938964844,299.0209655761719,296.1796875,299.9520568847656,299.0497436523437,287.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266346020624,3.236822010421747e-08,0.0012266022386029,-0.0835822522640228,0.0,0.0,0.0,-0.0208590030670166,60.0,19.66495132446289,0.0,-1.0258657567874253e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,0.0001152689728769,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839111328125,0.0,0.0,0.0001213838768308,298.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832397460937,0.0,0.0,8.965377492131665e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,0.000121383833175,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,0.0005757911712862,286.42401123046875,294.1499938964844,299.000732421875,296.16162109375,299.94171142578125,299.0289001464844,287.7899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281798990443,3.2548992834335884e-08,0.0012281474191695,-0.0840510949492454,0.0,0.0,0.0,-0.0209486149251461,60.0,19.623146057128903,0.0,-1.0284525586712337e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38885498046875,0.0,0.0,0.0001154089259216,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,0.0001215312513522,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3874816894531,0.0,0.0,8.976262324722484e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3889465332031,0.0,0.0,0.0001215312076965,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0005764903035014,286.4296569824219,294.1499938964844,298.9808044433594,296.1439819335937,299.9312744140625,299.0083923339844,287.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296710629016,3.272339910154187e-08,0.0012296383501961,-0.0845033749938011,0.0,0.0,0.0,-0.0210350751876831,60.0,19.581567764282227,0.0,-1.030951324310081e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,0.0001156743819592,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,0.0001218107863678,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,8.99690858204849e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0001218107427121,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0005778163322247,286.4410095214844,294.1499938964844,298.9420471191406,296.1099548339844,299.9100341796875,298.9685363769531,287.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324993731454,3.30542064830297e-08,0.001232466311194,-0.0853610932826995,0.0,0.0,0.0,-0.0211990661919116,60.0,19.49950408935547,0.0,-1.0356990998161565e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974609375,0.0,0.0,0.0001156743819592,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,0.0001218107863678,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,8.99690858204849e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,0.0001218107427121,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0005778163322247,286.4410095214844,294.1499938964844,298.9420471191406,296.1099548339844,299.9100341796875,298.9685363769531,287.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324993731454,3.30542064830297e-08,0.001232466311194,-0.0853610932826995,0.0,0.0,0.0,-0.0211990661919116,60.0,19.49950408935547,0.0,-1.0356990998161565e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0001159226885647,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4055480957031,0.0,0.0,0.0001220722624566,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.016221156343818e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001220722188008,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0005790566792711,286.4524841308594,294.1499938964844,298.9048767089844,296.077880859375,299.8883972167969,298.9301147460937,287.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351452605798,3.3363640739025875e-08,0.0012351118493825,-0.0861632376909256,0.0,0.0,0.0,-0.0213524643331766,60.0,19.4189567565918,0.0,-1.0401500816215049e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0001159226885647,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4055480957031,0.0,0.0,0.0001220722624566,298.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.016221156343818e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,0.0001220722188008,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,0.0005790566792711,286.4524841308594,294.1499938964844,298.9048767089844,296.077880859375,299.8883972167969,298.9301147460937,287.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351452605798,3.3363640739025875e-08,0.0012351118493825,-0.0861632376909256,0.0,0.0,0.0,-0.0213524643331766,60.0,19.4189567565918,0.0,-1.0401500816215049e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41436767578125,0.0,0.0,0.0001161325926659,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4136962890625,0.0,0.0,0.0001222933060489,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,9.032546950038522e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144592285156,0.0,0.0,0.0001222932623932,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0005801052320748,286.463134765625,294.1499938964844,298.87225341796875,296.0502014160156,299.8681640625,298.89630126953125,287.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373815989121,3.362522349448227e-08,0.0012373480712994,-0.0868412032723426,0.0,0.0,0.0,-0.0214821398258209,60.0,19.34636688232422,0.0,-1.0439201503231744e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150695800781,0.0,0.0,0.0001161498366855,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144287109375,0.0,0.0,0.0001223114668391,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41375732421875,0.0,0.0,9.033887909026816e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151611328125,0.0,0.0,0.0001223114231834,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.0005801913212053,286.4640808105469,294.1499938964844,298.8695068359375,296.0478820800781,299.86639404296875,298.8934326171875,287.8426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375654187053,3.3646710306811656e-08,0.001237531658262,-0.086896888911724,0.0,0.0,0.0,-0.0214927904307842,60.0,19.34013938903809,0.0,-1.0442300890645129e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
