time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0001163555934908,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,0.0001225281303049,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,9.049891377799212e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,0.0001225280866492,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0005812191520817,286.47576904296875,294.1499938964844,298.83612060546875,296.02020263671875,299.8441162109375,298.8586120605469,287.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397577520459,3.39031238638654e-08,0.001239723758772,-0.0875613391399383,0.0,0.0,0.0,-0.0216199029237031,60.0,19.26335334777832,0.0,-1.047932869369106e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4240417480469,0.0,0.0,0.0001163555934908,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42340087890625,0.0,0.0,0.0001225281303049,298.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227600097656,0.0,0.0,9.049891377799212e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241638183594,0.0,0.0,0.0001225280866492,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,0.0005812191520817,286.47576904296875,294.1499938964844,298.83612060546875,296.02020263671875,299.8441162109375,298.8586120605469,287.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397577520459,3.39031238638654e-08,0.001239723758772,-0.0875613391399383,0.0,0.0,0.0,-0.0216199029237031,60.0,19.26335334777832,0.0,-1.047932869369106e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0001164505956694,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4279479980469,0.0,0.0,0.0001226281747221,298.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.42730712890625,0.0,0.0,9.057280840352178e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0001226281310664,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286499023437,0.0,0.0,0.0005816937191411,286.4816589355469,294.1499938964844,298.8202514648437,296.0072937011719,299.8328857421875,298.8418884277344,287.864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407695176079,3.402151449449775e-08,0.001240735524334,-0.0878680869936943,0.0,0.0,0.0,-0.0216785911470651,60.0,19.22576713562012,0.0,-1.0496447089280993e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0001165385401691,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4325256347656,0.0,0.0,0.0001227207831107,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,9.06412024050951e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4332580566406,0.0,0.0,0.0001227207394549,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331970214844,0.0,0.0,0.000582133012358,286.4875793457031,294.1499938964844,298.8049621582031,295.9950256347656,299.8216247558594,298.8257751464844,287.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417065445333,3.413110505334771e-08,0.001241672434844,-0.0881520211696624,0.0,0.0,0.0,-0.0217329189181327,60.0,19.1888370513916,0.0,-1.0512304982057685e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,0.0001166941729024,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417419433594,0.0,0.0,0.00012288466678,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,9.076224523596466e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,0.0001228846231242,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0005829104338772,286.4994812011719,294.1499938964844,298.77618408203125,295.9725952148437,299.7989196777344,298.7954406738281,287.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433647643774,3.432504058764607e-08,0.0012433304218575,-0.0886544212698936,0.0,0.0,0.0,-0.0218290612101554,60.0,19.117311477661133,0.0,-1.0540397710201432e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,0.0001166941729024,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4417419433594,0.0,0.0,0.00012288466678,298.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4411315917969,0.0,0.0,9.076224523596466e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424743652344,0.0,0.0,0.0001228846231242,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0005829104338772,286.4994812011719,294.1499938964844,298.77618408203125,295.9725952148437,299.7989196777344,298.7954406738281,287.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433647643774,3.432504058764607e-08,0.0012433304218575,-0.0886544212698936,0.0,0.0,0.0,-0.0218290612101554,60.0,19.117311477661133,0.0,-1.0540397710201432e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0001168295348179,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,0.0001230272173415,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.086752834264188e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,0.0001230271736858,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.000583586632274,286.511474609375,294.1499938964844,298.75,295.9530639648437,299.776123046875,298.7677307128906,287.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448071502149,3.44937269858292e-08,0.0012447726912796,-0.0890913531184196,0.0,0.0,0.0,-0.0219126846641302,60.0,19.049644470214844,0.0,-1.0564863117679125e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,0.0001168295348179,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,0.0001230272173415,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.086752834264188e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517822265625,0.0,0.0,0.0001230271736858,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.000583586632274,286.511474609375,294.1499938964844,298.75,295.9530639648437,299.776123046875,298.7677307128906,287.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448071502149,3.44937269858292e-08,0.0012447726912796,-0.0890913531184196,0.0,0.0,0.0,-0.0219126846641302,60.0,19.049644470214844,0.0,-1.0564863117679125e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.0001169538227259,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605407714844,0.0,0.0,0.0001231580972671,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,9.096419671550392e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001231580536114,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0005842074751853,286.5235900878906,294.1499938964844,298.7276306152344,295.9375915527344,299.7532653808594,298.7429504394531,287.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461304431781,3.4648607538656506e-08,0.0012460958678275,-0.089492492377758,0.0,0.0,0.0,-0.0219894591718912,60.0,18.987281799316406,0.0,-1.0587351795265933e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46112060546875,0.0,0.0,0.0001169538227259,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605407714844,0.0,0.0,0.0001231580972671,298.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,9.096419671550392e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,0.0001231580536114,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.461181640625,0.0,0.0,0.0005842074751853,286.5235900878906,294.1499938964844,298.7276306152344,295.9375915527344,299.7532653808594,298.7429504394531,287.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461304431781,3.4648607538656506e-08,0.0012460958678275,-0.089492492377758,0.0,0.0,0.0,-0.0219894591718912,60.0,18.987281799316406,0.0,-1.0587351795265933e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001171019612229,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,0.0001233140937983,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,9.107941878028214e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001233140501426,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0005849475273862,286.5357666015625,294.1499938964844,298.7098693847656,295.9269714355469,299.7304992675781,298.7225036621094,287.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477092677727,3.4833213646834344e-08,0.0012476744595915,-0.0899705588817596,0.0,0.0,0.0,-0.0220809783786535,60.0,18.936573028564453,0.0,-1.0614186862767384e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4706726074219,0.0,0.0,0.0001171019612229,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700927734375,0.0,0.0,0.0001233140937983,298.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,9.107941878028214e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001233140501426,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0005849475273862,286.5357666015625,294.1499938964844,298.7098693847656,295.9269714355469,299.7304992675781,298.7225036621094,287.9312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477092677727,3.4833213646834344e-08,0.0012476744595915,-0.0899705588817596,0.0,0.0,0.0,-0.0220809783786535,60.0,18.936573028564453,0.0,-1.0614186862767384e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,0.0001171818366856,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47491455078125,0.0,0.0,0.0001233982038684,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,9.114154090639204e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755859375,0.0,0.0,0.0001233981602126,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4755554199219,0.0,0.0,0.0005853464826941,286.5419006347656,294.1499938964844,298.70263671875,295.9233703613281,299.7191772460937,298.7138061523437,287.9385681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485602637752,3.493275357868697e-08,0.0012485253391787,-0.0902283042669296,0.0,0.0,0.0,-0.0221303217113018,60.0,18.91582489013672,0.0,-1.0628670565893117e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0001172663687611,298.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.479736328125,0.0,0.0,0.0001234872179338,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.12072864593938e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0001234871742781,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803771972656,0.0,0.0,0.0005857687210664,286.5480651855469,294.1499938964844,298.6964111328125,295.9208984375,299.7078857421875,298.7062072753906,287.9458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494607362896,3.5038091539263405e-08,0.0012494256952777,-0.0905010402202606,0.0,0.0,0.0,-0.0221825409680604,60.0,18.89836311340332,0.0,-1.064400905192997e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0001174480203189,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,0.0001236785028595,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,9.13485637283884e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001236784592038,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0005866761202923,286.5604553222656,294.1499938964844,298.6869506835937,295.9190673828125,299.685546875,298.6944885253906,287.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513960245996,3.5264463349449215e-08,0.0012513607507571,-0.0910871028900146,0.0,0.0,0.0,-0.0222947597503662,60.0,18.87436294555664,0.0,-1.0677008077664141e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,0.0001174480203189,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,0.0001236785028595,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48895263671875,0.0,0.0,9.13485637283884e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4902038574219,0.0,0.0,0.0001236784592038,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,0.0005866761202923,286.5604553222656,294.1499938964844,298.6869506835937,295.9190673828125,299.685546875,298.6944885253906,287.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513960245996,3.5264463349449215e-08,0.0012513607507571,-0.0910871028900146,0.0,0.0,0.0,-0.0222947597503662,60.0,18.87436294555664,0.0,-1.0677008077664141e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001176406221929,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994201660156,0.0,0.0,0.000123881312902,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.149836841970682e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001238812837982,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,0.0005876382347196,286.57293701171875,294.1499938964844,298.6810913085937,295.9211730957031,299.6635131835937,298.6860656738281,287.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534477282315,3.5504484685588984e-08,0.0012534122215583,-0.0917083993554115,0.0,0.0,0.0,-0.0224137436598539,60.0,18.86091041564941,0.0,-1.0712052755934565e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001176406221929,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994201660156,0.0,0.0,0.000123881312902,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49884033203125,0.0,0.0,9.149836841970682e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50006103515625,0.0,0.0,0.0001238812837982,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,0.0005876382347196,286.57293701171875,294.1499938964844,298.6810913085937,295.9211730957031,299.6635131835937,298.6860656738281,287.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534477282315,3.5504484685588984e-08,0.0012534122215583,-0.0917083993554115,0.0,0.0,0.0,-0.0224137436598539,60.0,18.86091041564941,0.0,-1.0712052755934565e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.0001178456732304,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094299316406,0.0,0.0,0.0001240972487721,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,9.165785013465212e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0001240972051164,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0005886625149287,286.5855407714844,294.1499938964844,298.6785583496094,295.9269104003906,299.6418762207031,298.6815490722656,287.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556326109915,3.576002072236406e-08,0.0012555967550724,-0.0923697426915168,0.0,0.0,0.0,-0.0225404221564531,60.0,18.85985946655273,0.0,-1.0749425172207341e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.0001178456732304,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5094299316406,0.0,0.0,0.0001240972487721,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,9.165785013465212e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51007080078125,0.0,0.0,0.0001240972051164,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0005886625149287,286.5855407714844,294.1499938964844,298.6785583496094,295.9269104003906,299.6418762207031,298.6815490722656,287.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556326109915,3.576002072236406e-08,0.0012555967550724,-0.0923697426915168,0.0,0.0,0.0,-0.0225404221564531,60.0,18.85985946655273,0.0,-1.0749425172207341e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,0.0001180576728074,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5195007324219,0.0,0.0,0.0001243204897036,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,9.182273788610472e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0001243204460479,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0005897215451113,286.5981750488281,294.1499938964844,298.67901611328125,295.9360046386719,299.6205444335937,298.6792907714844,288.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578911846503,3.602421827508806e-08,0.0012578550959005,-0.0930533856153488,0.0,0.0,0.0,-0.0226713921874761,60.0,18.866016387939453,0.0,-1.0788133408823344e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5200500488281,0.0,0.0,0.0001180576728074,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5195007324219,0.0,0.0,0.0001243204897036,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,9.182273788610472e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,0.0001243204460479,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52008056640625,0.0,0.0,0.0005897215451113,286.5981750488281,294.1499938964844,298.67901611328125,295.9360046386719,299.6205444335937,298.6792907714844,288.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578911846503,3.602421827508806e-08,0.0012578550959005,-0.0930533856153488,0.0,0.0,0.0,-0.0226713921874761,60.0,18.866016387939453,0.0,-1.0788133408823344e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251159667969,0.0,0.0,0.0001181667030323,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,0.0001244353043148,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240478515625,0.0,0.0,9.190753917209804e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52520751953125,0.0,0.0,0.0001244352752109,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251770019531,0.0,0.0,0.0005902661941945,286.60455322265625,294.1499938964844,298.68023681640625,295.94171142578125,299.610107421875,298.6798095703125,288.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590528931468,3.616009891516114e-08,0.0012590166879817,-0.0934049412608146,0.0,0.0,0.0,-0.0227387528866529,60.0,18.874589920043945,0.0,-1.0808068395817828e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302429199219,0.0,0.0,0.000118276606372,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5296936035156,0.0,0.0,0.0001245510356966,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291442871094,0.0,0.0,9.199301712214948e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303039550781,0.0,0.0,0.0001245510065928,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302734375,0.0,0.0,0.0005908151506446,286.6109313964844,294.1499938964844,298.6820983886719,295.9481506347656,299.59979248046875,298.6809387207031,288.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602239148691,3.629706313290626e-08,0.0012601875932887,-0.0937592610716819,0.0,0.0,0.0,-0.0228066500276327,60.0,18.885311126708984,0.0,-1.0828180307953517e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0001184981520054,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400085449219,0.0,0.0,0.0001247843320015,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,9.216532635036856e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.0001247843028977,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,0.0005919218529015,286.623779296875,294.1499938964844,298.6875,295.9630126953125,299.57958984375,298.6849670410156,288.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625842355191,3.657315872374056e-08,0.0012625476811081,-0.0944734141230583,0.0,0.0,0.0,-0.0229435190558433,60.0,18.912702560424805,0.0,-1.0868780719874849e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54052734375,0.0,0.0,0.0001184981520054,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400085449219,0.0,0.0,0.0001247843320015,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,9.216532635036856e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5406188964844,0.0,0.0,0.0001247843028977,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.54058837890625,0.0,0.0,0.0005919218529015,286.623779296875,294.1499938964844,298.6875,295.9630126953125,299.57958984375,298.6849670410156,288.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625842355191,3.657315872374056e-08,0.0012625476811081,-0.0944734141230583,0.0,0.0,0.0,-0.0229435190558433,60.0,18.912702560424805,0.0,-1.0868780719874849e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0001187197631224,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5504455566406,0.0,0.0,0.000125017701066,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,9.233769378624856e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001250176719622,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,0.0005930288461968,286.6367492675781,294.1499938964844,298.69488525390625,295.9803466796875,299.5600280761719,298.6912841796875,288.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649453710764,3.6849343132416834e-08,0.0012649085838347,-0.0951876491308212,0.0,0.0,0.0,-0.0230804309248924,60.0,18.948144912719727,0.0,-1.0909469239095416e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55096435546875,0.0,0.0,0.0001187197631224,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5504455566406,0.0,0.0,0.000125017701066,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,9.233769378624856e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5510559082031,0.0,0.0,0.0001250176719622,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,0.0005930288461968,286.6367492675781,294.1499938964844,298.69488525390625,295.9803466796875,299.5600280761719,298.6912841796875,288.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649453710764,3.6849343132416834e-08,0.0012649085838347,-0.0951876491308212,0.0,0.0,0.0,-0.0230804309248924,60.0,18.948144912719727,0.0,-1.0909469239095416e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,0.0001189402755699,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609741210937,0.0,0.0,0.0001252499059773,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.25092026591301e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001252498768735,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0005941303679719,286.6497497558594,294.1499938964844,298.70391845703125,295.9997863769531,299.541015625,298.6991882324219,288.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672948651015,3.712415264089941e-08,0.0012672577286139,-0.0958981961011886,0.0,0.0,0.0,-0.0232166647911071,60.0,18.989261627197266,0.0,-1.0950031281709021e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614624023437,0.0,0.0,0.0001189402755699,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5609741210937,0.0,0.0,0.0001252499059773,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604553222656,0.0,0.0,9.25092026591301e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001252498768735,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,0.0005941303679719,286.6497497558594,294.1499938964844,298.70391845703125,295.9997863769531,299.541015625,298.6991882324219,288.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672948651015,3.712415264089941e-08,0.0012672577286139,-0.0958981961011886,0.0,0.0,0.0,-0.0232166647911071,60.0,18.989261627197266,0.0,-1.0950031281709021e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,0.0001191549090435,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57159423828125,0.0,0.0,0.0001254759263247,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,9.26761349546723e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0001254758972208,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,0.0005952025530859,286.6628723144531,294.1499938964844,298.7142944335937,296.0210876464844,299.52264404296875,298.70867919921875,288.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695816112682,3.7391643559203664e-08,0.0012695442419499,-0.0965896770358085,0.0,0.0,0.0,-0.0233492646366357,60.0,19.03593063354492,0.0,-1.0989585064180576e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,0.0001191549090435,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57159423828125,0.0,0.0,0.0001254759263247,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710754394531,0.0,0.0,9.26761349546723e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0001254758972208,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721435546875,0.0,0.0,0.0005952025530859,286.6628723144531,294.1499938964844,298.7142944335937,296.0210876464844,299.52264404296875,298.70867919921875,288.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695816112682,3.7391643559203664e-08,0.0012695442419499,-0.0965896770358085,0.0,0.0,0.0,-0.0233492646366357,60.0,19.03593063354492,0.0,-1.0989585064180576e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,0.0001192604177049,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5769348144531,0.0,0.0,0.0001255870301974,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,9.275820048060268e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775146484375,0.0,0.0,0.0001255870010936,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0005957295652478,286.6694641113281,294.1499938964844,298.7198486328125,296.0323181152344,299.513671875,298.7138977050781,288.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707054847851,3.7523129492456064e-08,0.0012706678826361,-0.0969295278191566,0.0,0.0,0.0,-0.0234144460409879,60.0,19.06103706359864,0.0,-1.10090539351404e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,0.0001193631615024,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823059082031,0.0,0.0,0.0001256952236872,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,9.283811232307926e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828857421875,0.0,0.0,0.0001256951945833,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5828552246094,0.0,0.0,0.0005962427821941,286.67608642578125,294.1499938964844,298.72564697265625,296.0438842773437,299.5048522949219,298.7193908691406,288.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718001380562,3.765117284615371e-08,0.0012717625359073,-0.0972604528069496,0.0,0.0,0.0,-0.0234779231250286,60.0,19.08708381652832,0.0,-1.102802968944161e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0001195592849398,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931396484375,0.0,0.0,0.00012590175902,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,9.29906527744606e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0001259017299162,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,0.000597222475335,286.6893615722656,294.1499938964844,298.7376403808594,296.06793212890625,299.4877319335937,298.7309265136719,288.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738900259137,3.789559599454152e-08,0.0012738520745187,-0.0978920683264732,0.0,0.0,0.0,-0.0235990900546312,60.0,19.14142227172852,0.0,-1.1064297211760277e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,0.0001195592849398,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5931396484375,0.0,0.0,0.00012590175902,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926513671875,0.0,0.0,9.29906527744606e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937194824219,0.0,0.0,0.0001259017299162,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936584472656,0.0,0.0,0.000597222475335,286.6893615722656,294.1499938964844,298.7376403808594,296.06793212890625,299.4877319335937,298.7309265136719,288.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738900259137,3.789559599454152e-08,0.0012738520745187,-0.0978920683264732,0.0,0.0,0.0,-0.0235990900546312,60.0,19.14142227172852,0.0,-1.1064297211760277e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,0.000119744472613,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,0.000126096769236,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,9.313468035543336e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,0.0001260967255802,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0005981475696898,286.70269775390625,294.1499938964844,298.75,296.0929260253906,299.4712219238281,298.74298095703125,288.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758631492033,3.812638382783008e-08,0.0012758249649778,-0.098488338291645,0.0,0.0,0.0,-0.0237134993076324,60.0,19.19802474975586,0.0,-1.109859653070089e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,0.000119744472613,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,0.000126096769236,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,9.313468035543336e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046142578125,0.0,0.0,0.0001260967255802,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0005981475696898,286.70269775390625,294.1499938964844,298.75,296.0929260253906,299.4712219238281,298.74298095703125,288.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758631492033,3.812638382783008e-08,0.0012758249649778,-0.098488338291645,0.0,0.0,0.0,-0.0237134993076324,60.0,19.19802474975586,0.0,-1.109859653070089e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,0.0001199119215016,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.61505126953125,0.0,0.0,0.0001262730947928,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,9.326491999672726e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.000126273065689,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,0.0005989840137772,286.71612548828125,294.1499938964844,298.7623596191406,296.1185302734375,299.455322265625,298.7552490234375,288.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277647097595,3.833506312389545e-08,0.0012776086805388,-0.0990274101495742,0.0,0.0,0.0,-0.0238169468939304,60.0,19.255615234375,0.0,-1.1129655774766436e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
