time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,0.0001199119215016,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.61505126953125,0.0,0.0,0.0001262730947928,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,9.326491999672726e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.000126273065689,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,0.0005989840137772,286.71612548828125,294.1499938964844,298.7623596191406,296.1185302734375,299.455322265625,298.7552490234375,288.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277647097595,3.833506312389545e-08,0.0012776086805388,-0.0990274101495742,0.0,0.0,0.0,-0.0238169468939304,60.0,19.255615234375,0.0,-1.1129655774766436e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,0.0001200627593789,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62615966796875,0.0,0.0,0.0001264319289475,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,9.338223753729837e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0001264318998437,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,0.0005997375119477,286.7295837402344,294.1499938964844,298.7743530273437,296.1444396972656,299.4400329589844,298.76739501953125,288.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792543275281,3.852304786278182e-08,0.0012792157940566,-0.0995129495859146,0.0,0.0,0.0,-0.0239101368933916,60.0,19.313270568847656,0.0,-1.1157671764294721e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,0.0001200627593789,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62615966796875,0.0,0.0,0.0001264319289475,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,9.338223753729837e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266784667969,0.0,0.0,0.0001264318998437,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62664794921875,0.0,0.0,0.0005997375119477,286.7295837402344,294.1499938964844,298.7743530273437,296.1444396972656,299.4400329589844,298.76739501953125,288.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792543275281,3.852304786278182e-08,0.0012792157940566,-0.0995129495859146,0.0,0.0,0.0,-0.0239101368933916,60.0,19.313270568847656,0.0,-1.1157671764294721e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322021484375,0.0,0.0,0.0001201293853227,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6317138671875,0.0,0.0,0.0001265020982827,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,9.343405690742657e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,0.000126502054627,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,0.0006000702851451,286.7363586425781,294.1499938964844,298.7801513671875,296.1574401855469,299.4326171875,298.7733154296875,288.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799637624993,3.860607478145539e-08,0.0012799251126125,-0.099727377295494,0.0,0.0,0.0,-0.023951293900609,60.0,19.341657638549805,0.0,-1.1170056524179017e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,0.0001201906488859,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373291015625,0.0,0.0,0.000126566606923,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368713378906,0.0,0.0,9.348169987788424e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378479003906,0.0,0.0,0.0001265665778191,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6378173828125,0.0,0.0,0.0006003763410262,286.7431640625,294.1499938964844,298.78570556640625,296.1703796386719,299.42535400390625,298.7790832519531,288.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806163867935,3.8682422598412813e-08,0.0012805776204913,-0.0999245345592498,0.0,0.0,0.0,-0.0239891409873962,60.0,19.369571685791016,0.0,-1.1181451498032405e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,0.0001202954299515,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,0.0001266769395442,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,9.356319787912072e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,0.0001266769104404,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,0.0006008997443132,286.7567749023437,294.1499938964844,298.79608154296875,296.196044921875,299.41119384765625,298.7899169921875,288.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817331589758,3.8812999036963454e-08,0.0012816943926736,-0.1002617180347442,0.0,0.0,0.0,-0.0240538753569126,60.0,19.42333030700684,0.0,-1.1200953053958076e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.0,0.0001202954299515,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6485900878906,0.0,0.0,0.0001266769395442,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,9.356319787912072e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,0.0001266769104404,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.0,0.0006008997443132,286.7567749023437,294.1499938964844,298.79608154296875,296.196044921875,299.41119384765625,298.7899169921875,288.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817331589758,3.8812999036963454e-08,0.0012816943926736,-0.1002617180347442,0.0,0.0,0.0,-0.0240538753569126,60.0,19.42333030700684,0.0,-1.1200953053958076e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,0.0001203730134875,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.659912109375,0.0,0.0,0.0001267586485482,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.362354467157274e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,0.0001267586194444,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0006012872909195,286.7704467773437,294.1499938964844,298.8051147460937,296.2210998535156,299.3975524902344,298.79962158203125,288.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825598241761,3.8909686139732e-08,0.0012825208250433,-0.1005113571882247,0.0,0.0,0.0,-0.0241018049418926,60.0,19.473295211791992,0.0,-1.1215404072117965e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603698730469,0.0,0.0,0.0001203730134875,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.659912109375,0.0,0.0,0.0001267586485482,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,9.362354467157274e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,0.0001267586194444,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.660400390625,0.0,0.0,0.0006012872909195,286.7704467773437,294.1499938964844,298.8051147460937,296.2210998535156,299.3975524902344,298.79962158203125,288.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825598241761,3.8909686139732e-08,0.0012825208250433,-0.1005113571882247,0.0,0.0,0.0,-0.0241018049418926,60.0,19.473295211791992,0.0,-1.1215404072117965e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.000120421515021,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.0001268097257707,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,9.366126323584469e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,0.0001268096966668,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0006015296094119,286.7841491699219,294.1499938964844,298.8125,296.2452697753906,299.3843994140625,298.807861328125,288.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830765917897,3.897012135212209e-08,0.0012830375926569,-0.1006674021482467,0.0,0.0,0.0,-0.024131765589118,60.0,19.51837158203125,0.0,-1.1224442175716832e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6717529296875,0.0,0.0,0.000120421515021,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6713256835937,0.0,0.0,0.0001268097257707,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,9.366126323584469e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718444824219,0.0,0.0,0.0001268096966668,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0006015296094119,286.7841491699219,294.1499938964844,298.8125,296.2452697753906,299.3843994140625,298.807861328125,288.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830765917897,3.897012135212209e-08,0.0012830375926569,-0.1006674021482467,0.0,0.0,0.0,-0.024131765589118,60.0,19.51837158203125,0.0,-1.1224442175716832e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001204375221277,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,0.0001268265768885,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,9.367371239932254e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.0001268265477847,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,0.000601609586738,286.79791259765625,294.1499938964844,298.8179016113281,296.2682189941406,299.37164306640625,298.81427001953125,288.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832470238208,3.899005207586016e-08,0.001283208024688,-0.1007188633084297,0.0,0.0,0.0,-0.0241416469216346,60.0,19.557174682617188,0.0,-1.122742361303608e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6832275390625,0.0,0.0,0.0001204375221277,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.0,0.0001268265768885,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.682373046875,0.0,0.0,9.367371239932254e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.0001268265477847,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,0.000601609586738,286.79791259765625,294.1499938964844,298.8179016113281,296.2682189941406,299.37164306640625,298.81427001953125,288.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832470238208,3.899005207586016e-08,0.001283208024688,-0.1007188633084297,0.0,0.0,0.0,-0.0241416469216346,60.0,19.557174682617188,0.0,-1.122742361303608e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,0.000120431635878,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6885681152344,0.0,0.0,0.0001268203632207,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,9.36691285460256e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0001268203341169,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,0.0006015801336616,286.8048095703125,294.1499938964844,298.8197631835937,296.2791442871094,299.36541748046875,298.816650390625,288.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831836938858,3.89827050639724e-08,0.0012831446947529,-0.1006998866796493,0.0,0.0,0.0,-0.0241380017250776,60.0,19.5736083984375,0.0,-1.122632440342386e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947631835937,0.0,0.0,0.0001204174768645,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943664550781,0.0,0.0,0.0001268054620595,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6939392089844,0.0,0.0,9.365812002215534e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6948547363281,0.0,0.0,0.0001268054329557,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69482421875,0.0,0.0,0.0006015094695612,286.81170654296875,294.1499938964844,298.82098388671875,296.2896728515625,299.3592834472656,298.8184509277344,288.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283032586798,3.896505518241612e-08,0.0012829937040805,-0.1006543263792991,0.0,0.0,0.0,-0.0241292528808116,60.0,19.588132858276367,0.0,-1.1223684737160513e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,0.00012036296539,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059631347656,0.0,0.0,0.0001267480547539,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,9.36157230171375e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0001267480256501,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0006012371741235,286.8255615234375,294.1499938964844,298.8214416503906,296.3092956542969,299.3471984863281,298.8204345703125,288.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128245272208,3.889709887516801e-08,0.0012824138393625,-0.1004788652062416,0.0,0.0,0.0,-0.024095568805933,60.0,19.61128234863281,0.0,-1.121352255495367e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70635986328125,0.0,0.0,0.00012036296539,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7059631347656,0.0,0.0,0.0001267480547539,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,9.36157230171375e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0001267480256501,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064208984375,0.0,0.0,0.0006012371741235,286.8255615234375,294.1499938964844,298.8214416503906,296.3092956542969,299.3471984863281,298.8204345703125,288.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128245272208,3.889709887516801e-08,0.0012824138393625,-0.1004788652062416,0.0,0.0,0.0,-0.024095568805933,60.0,19.61128234863281,0.0,-1.121352255495367e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,0.0001202658604597,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71759033203125,0.0,0.0,0.0001266457984456,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.354019130114466e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0001266457693418,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0006007521296851,286.83941650390625,294.1499938964844,298.81890869140625,296.3267822265625,299.3353576660156,298.8194274902344,288.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814179062843,3.877606147284497e-08,0.0012813791399821,-0.1001663357019424,0.0,0.0,0.0,-0.0240355674177408,60.0,19.623748779296875,0.0,-1.1195434979072161e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.718017578125,0.0,0.0,0.0001202658604597,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71759033203125,0.0,0.0,0.0001266457984456,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.354019130114466e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71807861328125,0.0,0.0,0.0001266457693418,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7180480957031,0.0,0.0,0.0006007521296851,286.83941650390625,294.1499938964844,298.81890869140625,296.3267822265625,299.3353576660156,298.8194274902344,288.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814179062843,3.877606147284497e-08,0.0012813791399821,-0.1001663357019424,0.0,0.0,0.0,-0.0240355674177408,60.0,19.623748779296875,0.0,-1.1195434979072161e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,0.0001201263949042,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72930908203125,0.0,0.0,0.0001264989405171,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.34317213250324e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0001264989114133,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0006000555003993,286.8533020019531,294.1499938964844,298.81304931640625,296.3418273925781,299.3236389160156,298.8153991699219,288.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799319811165,3.860222363982757e-08,0.001279893447645,-0.0997174307703971,0.0,0.0,0.0,-0.0239493921399116,60.0,19.625232696533203,0.0,-1.1169482405648524e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297058105469,0.0,0.0,0.0001201263949042,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72930908203125,0.0,0.0,0.0001264989405171,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.34317213250324e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7297668457031,0.0,0.0,0.0001264989114133,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.729736328125,0.0,0.0,0.0006000555003993,286.8533020019531,294.1499938964844,298.81304931640625,296.3418273925781,299.3236389160156,298.8153991699219,288.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799319811165,3.860222363982757e-08,0.001279893447645,-0.0997174307703971,0.0,0.0,0.0,-0.0239493921399116,60.0,19.625232696533203,0.0,-1.1169482405648524e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.000119942233141,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.74102783203125,0.0,0.0,0.0001263050071429,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,9.328847954748198e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0001263049780391,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0005991355283185,286.8671875,294.1499938964844,298.8035888671875,296.3541259765625,299.3120422363281,298.8079528808594,288.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.837267925632659e-08,0.0012779313838109,-0.0991245731711387,0.0,0.0,0.0,-0.0238355994224548,60.0,19.614316940307617,0.0,-1.1135258404237905e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.741455078125,0.0,0.0,0.000119942233141,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.74102783203125,0.0,0.0,0.0001263050071429,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7406311035156,0.0,0.0,9.328847954748198e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,0.0001263049780391,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0005991355283185,286.8671875,294.1499938964844,298.8035888671875,296.3541259765625,299.3120422363281,298.8079528808594,288.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779698008671,3.837267925632659e-08,0.0012779313838109,-0.0991245731711387,0.0,0.0,0.0,-0.0238355994224548,60.0,19.614316940307617,0.0,-1.1135258404237905e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,0.0001198292957269,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469177246094,0.0,0.0,0.0001261860743397,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,9.320063691120596e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,0.0001261860452359,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,0.000598571379669,286.8741455078125,294.1499938964844,298.79736328125,296.359130859375,299.30621337890625,298.80255126953125,288.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767658336088,3.8231910082231486e-08,0.0012767276493832,-0.0987609550356864,0.0,0.0,0.0,-0.0237658154219388,60.0,19.60279083251953,0.0,-1.111429739353298e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532043457031,0.0,0.0,0.0001197066885652,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7528076171875,0.0,0.0,0.0001260569697478,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,9.310527821071446e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,0.000126056940644,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,0.0005979589768685,286.8810729980469,294.1499938964844,298.7901306152344,296.36334228515625,299.3003845214844,298.7963562011719,288.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754589552059,3.807910076147891e-08,0.0012754208873957,-0.098366193473339,0.0,0.0,0.0,-0.0236900597810745,60.0,19.58832550048828,0.0,-1.1091564999787806e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001194242940982,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0001257595868082,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,9.288563160225748e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,0.0001257595577044,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650451660156,0.0,0.0,0.0005965483724139,286.8949890136719,294.1499938964844,298.7723693847656,296.36920166015625,299.2886657714844,298.7811279296875,288.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724511325359,3.77271263118928e-08,0.0012724134139716,-0.0974567383527755,0.0,0.0,0.0,-0.0235155820846557,60.0,19.548828125,0.0,-1.1039293212888881e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001194242940982,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7646179199219,0.0,0.0,0.0001257595868082,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,9.288563160225748e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,0.0001257595577044,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650451660156,0.0,0.0,0.0005965483724139,286.8949890136719,294.1499938964844,298.7723693847656,296.36920166015625,299.2886657714844,298.7811279296875,288.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724511325359,3.77271263118928e-08,0.0012724134139716,-0.0974567383527755,0.0,0.0,0.0,-0.0235155820846557,60.0,19.548828125,0.0,-1.1039293212888881e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.0001190899274661,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764587402344,0.0,0.0,0.0001254074886674,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,9.262557432521136e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,0.0001254074595635,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0005948781617917,286.90887451171875,294.1499938964844,298.75,296.3713684082031,299.2767333984375,298.76153564453125,288.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688889401033,3.731038944465581e-08,0.001268851570785,-0.0963796451687812,0.0,0.0,0.0,-0.0233089961111545,60.0,19.493640899658203,0.0,-1.0977562681091513e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768249511719,0.0,0.0,0.0001190899274661,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7764587402344,0.0,0.0,0.0001254074886674,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,9.262557432521136e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,0.0001254074595635,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77685546875,0.0,0.0,0.0005948781617917,286.90887451171875,294.1499938964844,298.75,296.3713684082031,299.2767333984375,298.76153564453125,288.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688889401033,3.731038944465581e-08,0.001268851570785,-0.0963796451687812,0.0,0.0,0.0,-0.0233089961111545,60.0,19.493640899658203,0.0,-1.0977562681091513e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,0.0001186956651508,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,0.000124992307974,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,9.231892181560396e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887268066406,0.0,0.0,0.0001249922788701,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,0.0005929087637923,286.9227600097656,294.1499938964844,298.7201232910156,296.3678283691406,299.2644348144531,298.7355041503906,288.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646878603845,3.68189994048862e-08,0.0012646510731428,-0.0951091796159744,0.0,0.0,0.0,-0.0230653993785381,60.0,19.417871475219727,0.0,-1.0904994951488336e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886657714844,0.0,0.0,0.0001186956651508,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882995605469,0.0,0.0,0.000124992307974,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,9.231892181560396e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7887268066406,0.0,0.0,0.0001249922788701,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7886962890625,0.0,0.0,0.0005929087637923,286.9227600097656,294.1499938964844,298.7201232910156,296.3678283691406,299.2644348144531,298.7355041503906,288.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646878603845,3.68189994048862e-08,0.0012646510731428,-0.0951091796159744,0.0,0.0,0.0,-0.0230653993785381,60.0,19.417871475219727,0.0,-1.0904994951488336e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0001182457854156,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0001245185558218,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997741699219,0.0,0.0,9.196901373798028e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005676269531,0.0,0.0,0.0001245185412699,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,0.0005906615406274,286.9366149902344,294.1499938964844,298.6805725097656,296.35711669921875,299.2516174316406,298.701416015625,288.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259894692339,3.625830302667055e-08,0.0012598583707585,-0.0936589911580085,0.0,0.0,0.0,-0.0227874461561441,60.0,19.319372177124023,0.0,-1.0822486729011879e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,0.0001182457854156,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8001403808594,0.0,0.0,0.0001245185558218,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7997741699219,0.0,0.0,9.196901373798028e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005676269531,0.0,0.0,0.0001245185412699,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.800537109375,0.0,0.0,0.0005906615406274,286.9366149902344,294.1499938964844,298.6805725097656,296.35711669921875,299.2516174316406,298.701416015625,288.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259894692339,3.625830302667055e-08,0.0012598583707585,-0.0936589911580085,0.0,0.0,0.0,-0.0227874461561441,60.0,19.319372177124023,0.0,-1.0822486729011879e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064270019531,0.0,0.0,0.0001179952378151,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8060607910156,0.0,0.0,0.0001242547150468,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056945800781,0.0,0.0,9.17741417651996e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8064880371094,0.0,0.0,0.0001242547004949,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80645751953125,0.0,0.0,0.0005894100177101,286.9435119628906,294.1499938964844,298.6573791503906,296.3492431640625,299.244873046875,298.6803283691406,288.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572245905175,3.5946037257872376e-08,0.0012571886181831,-0.0928510874509811,0.0,0.0,0.0,-0.0226326435804367,60.0,19.2589168548584,0.0,-1.077667093341006e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123474121094,0.0,0.0,0.0001177357480628,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.0,0.0001239814591826,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116149902344,0.0,0.0,9.157231397693975e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8124084472656,0.0,0.0,0.0001239814446307,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,0.0005881137913092,286.9504089355469,294.1499938964844,298.63201904296875,296.3397521972656,299.23797607421875,298.6578063964844,288.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544587953016,3.5622630178977495e-08,0.0012544231722131,-0.0920141786336898,0.0,0.0,0.0,-0.0224723182618618,60.0,19.19447135925293,0.0,-1.072932320766995e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,0.0001171729818452,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.000123388832435,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,9.113460691878572e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.000123388817883,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0005853026523254,286.9642028808594,294.1499938964844,298.5751647949219,296.31622314453125,299.2235412597656,298.60699462890625,288.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484641047194,3.4921246339081335e-08,0.0012484291801229,-0.0901985093951225,0.0,0.0,0.0,-0.0221246294677257,60.0,19.04873275756836,0.0,-1.062699581666493e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241577148437,0.0,0.0,0.0001171729818452,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,0.000123388832435,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8234558105469,0.0,0.0,9.113460691878572e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.82421875,0.0,0.0,0.000123388817883,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241882324219,0.0,0.0,0.0005853026523254,286.9642028808594,294.1499938964844,298.5751647949219,296.31622314453125,299.2235412597656,298.60699462890625,288.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484641047194,3.4921246339081335e-08,0.0012484291801229,-0.0901985093951225,0.0,0.0,0.0,-0.0221246294677257,60.0,19.04873275756836,0.0,-1.062699581666493e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,0.000116547831567,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83563232421875,0.0,0.0,0.0001227305328939,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,9.064837649930269e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360290527344,0.0,0.0,0.00012273050379,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83599853515625,0.0,0.0,0.0005821799277327,286.9779052734375,294.1499938964844,298.5107421875,296.2870178222656,299.20806884765625,298.5483093261719,288.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418034020811,3.4142132676606713e-08,0.0012417692923918,-0.0881805941462516,0.0,0.0,0.0,-0.0217384006828069,60.0,18.879648208618164,0.0,-1.051390157158494e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359680175781,0.0,0.0,0.000116547831567,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83563232421875,0.0,0.0,0.0001227305328939,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83526611328125,0.0,0.0,9.064837649930269e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360290527344,0.0,0.0,0.00012273050379,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83599853515625,0.0,0.0,0.0005821799277327,286.9779052734375,294.1499938964844,298.5107421875,296.2870178222656,299.20806884765625,298.5483093261719,288.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418034020811,3.4142132676606713e-08,0.0012417692923918,-0.0881805941462516,0.0,0.0,0.0,-0.0217384006828069,60.0,18.879648208618164,0.0,-1.051390157158494e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
