time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,0.0001158543527708,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,0.00012200025958,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,9.010900248540564e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0001220002377522,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0005787158734165,286.9915771484375,294.1499938964844,298.4393615722656,296.25262451171875,299.1914978027344,298.48260498046875,288.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123441463802,3.3277867572678594e-08,0.001234381343238,-0.0859409049153328,0.0,0.0,0.0,-0.021309956908226,60.0,18.68825912475586,0.0,-1.0389153004553009e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,0.0001158543527708,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,0.00012200025958,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,9.010900248540564e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0001220002377522,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,0.0005787158734165,286.9915771484375,294.1499938964844,298.4393615722656,296.25262451171875,299.1914978027344,298.48260498046875,288.409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123441463802,3.3277867572678594e-08,0.001234381343238,-0.0859409049153328,0.0,0.0,0.0,-0.021309956908226,60.0,18.68825912475586,0.0,-1.0389153004553009e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595275878906,0.0,0.0,0.0001150854222942,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,0.000121190540085,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,8.951094787335023e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,0.0001211905182572,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,0.0005748749244958,287.00518798828125,294.1499938964844,298.3617858886719,296.21356201171875,299.1738586425781,298.4110717773437,288.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262220261618,3.231958700666837e-08,0.0012261896627023,-0.0834561139345169,0.0,0.0,0.0,-0.0208349097520113,60.0,18.476856231689453,0.0,-1.0251703486119369e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595275878906,0.0,0.0,0.0001150854222942,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85919189453125,0.0,0.0,0.000121190540085,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588562011719,0.0,0.0,8.951094787335023e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595886230469,0.0,0.0,0.0001211905182572,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85955810546875,0.0,0.0,0.0005748749244958,287.00518798828125,294.1499938964844,298.3617858886719,296.21356201171875,299.1738586425781,298.4110717773437,288.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262220261618,3.231958700666837e-08,0.0012261896627023,-0.0834561139345169,0.0,0.0,0.0,-0.0208349097520113,60.0,18.476856231689453,0.0,-1.0251703486119369e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,0.0001146474241977,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86505126953125,0.0,0.0,0.0001207293098559,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8647155761719,0.0,0.0,8.917028026189655e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8654479980469,0.0,0.0,0.000120729288028,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86541748046875,0.0,0.0,0.0005726870149374,287.011962890625,294.1499938964844,298.32086181640625,296.1924133300781,299.16473388671875,298.3734741210937,288.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215556344017,3.1773737418916426e-08,0.0012215238530188,-0.0820400565862655,0.0,0.0,0.0,-0.0205643158406019,60.0,18.36330223083496,0.0,-1.0173818765224497e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.0001141375614679,298.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87091064453125,0.0,0.0,0.0001201923951157,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705749511719,0.0,0.0,8.877371874405071e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,0.0001201923660119,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87127685546875,0.0,0.0,0.0005701401387341,287.01873779296875,294.1499938964844,298.2786560058594,296.1703186035156,299.1552734375,298.3344116210937,288.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161243939772,3.11383274720356e-08,0.0012160931946709,-0.080391064286232,0.0,0.0,0.0,-0.0202493295073509,60.0,18.24087905883789,0.0,-1.0083527968163253e-07,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001128114527091,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,0.0001187959351227,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,8.774230082053691e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829345703125,0.0,0.0,0.0001187959132948,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,0.0005635159905068,287.0321655273437,294.1499938964844,298.1907043457031,296.1233825683594,299.135498046875,298.2528991699219,288.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019952991977,2.9485718755495327e-08,0.0012019658461213,-0.0760993063449859,0.0,0.0,0.0,-0.0194300785660743,60.0,17.960418701171875,0.0,-9.850576532244305e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0001128114527091,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,0.0001187959351227,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8822326660156,0.0,0.0,8.774230082053691e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829345703125,0.0,0.0,0.0001187959132948,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,0.0005635159905068,287.0321655273437,294.1499938964844,298.1907043457031,296.1233825683594,299.135498046875,298.2528991699219,288.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019952991977,2.9485718755495327e-08,0.0012019658461213,-0.0760993063449859,0.0,0.0,0.0,-0.0194300785660743,60.0,17.960418701171875,0.0,-9.850576532244305e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944091796875,0.0,0.0,0.0001110643497668,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0001169561510323,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937683105469,0.0,0.0,8.63834357005544e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,0.0001169561292044,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,0.0005547888576984,287.04541015625,294.1499938964844,298.0985717773437,296.0732421875,299.1144714355469,298.16796875,288.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833813041448,2.7308518113500213e-08,0.0011833539465442,-0.0704389661550521,0.0,0.0,0.0,-0.0183507725596427,60.0,17.62177276611328,0.0,-9.547827772848905e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944091796875,0.0,0.0,0.0001110643497668,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0001169561510323,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8937683105469,0.0,0.0,8.63834357005544e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944702148437,0.0,0.0,0.0001169561292044,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8944396972656,0.0,0.0,0.0005547888576984,287.04541015625,294.1499938964844,298.0985717773437,296.0732421875,299.1144714355469,298.16796875,288.46484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833813041448,2.7308518113500213e-08,0.0011833539465442,-0.0704389661550521,0.0,0.0,0.0,-0.0183507725596427,60.0,17.62177276611328,0.0,-9.547827772848905e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,0.0001090108416974,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054260253906,0.0,0.0,0.0001147937073255,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051208496094,0.0,0.0,8.478626114083454e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0001147936854977,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0005445311544463,287.0584411621094,294.1499938964844,298.0030212402344,296.0204772949219,299.0922546386719,298.0810852050781,288.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615020921453,2.474956062314959e-08,0.0011614772956818,-0.0637776851654052,0.0,0.0,0.0,-0.0170822106301784,60.0,17.231355667114258,0.0,-9.198024741863264e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90576171875,0.0,0.0,0.0001090108416974,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054260253906,0.0,0.0,0.0001147937073255,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051208496094,0.0,0.0,8.478626114083454e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0001147936854977,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9057922363281,0.0,0.0,0.0005445311544463,287.0584411621094,294.1499938964844,298.0030212402344,296.0204772949219,299.0922546386719,298.0810852050781,288.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615020921453,2.474956062314959e-08,0.0011614772956818,-0.0637776851654052,0.0,0.0,0.0,-0.0170822106301784,60.0,17.231355667114258,0.0,-9.198024741863264e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0001068341662175,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165954589844,0.0,0.0,0.0001125015551224,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,8.309329132316634e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,0.0001125015405705,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,0.0005336582544259,287.0712280273437,294.1499938964844,297.9046936035156,295.9655456542969,299.06890869140625,297.9932861328125,288.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383102973923,2.203720406157572e-08,0.0011382882948964,-0.0567080192267894,0.0,0.0,0.0,-0.0157375987619161,60.0,16.808387756347656,0.0,-8.834368259158509e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0001068341662175,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165954589844,0.0,0.0,0.0001125015551224,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.916259765625,0.0,0.0,8.309329132316634e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169616699219,0.0,0.0,0.0001125015405705,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,0.0005336582544259,287.0712280273437,294.1499938964844,297.9046936035156,295.9655456542969,299.06890869140625,297.9932861328125,288.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383102973923,2.203720406157572e-08,0.0011382882948964,-0.0567080192267894,0.0,0.0,0.0,-0.0157375987619161,60.0,16.808387756347656,0.0,-8.834368259158509e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,0.0001057475965353,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9220886230469,0.0,0.0,0.0001113573525799,298.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9217834472656,0.0,0.0,8.224818157032132e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9224548339844,0.0,0.0,0.000111357330752,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92242431640625,0.0,0.0,0.0005282306228764,287.0775146484375,294.1499938964844,297.8547058105469,295.9374084472656,299.0567932128906,297.94927978515625,288.4991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267326772212,2.068326487858485e-08,0.001126711955294,-0.0531758368015289,0.0,0.0,0.0,-0.015066398307681,60.0,16.591388702392578,0.0,-8.655580074901081e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,0.0001046961260726,298.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.92755126953125,0.0,0.0,0.0001102501046261,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92724609375,0.0,0.0,8.143037848640233e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92791748046875,0.0,0.0,0.0001102500827983,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,0.0005229783710092,287.0837707519531,294.1499938964844,297.80426025390625,295.9089660644531,299.04443359375,297.9053649902344,288.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155293323099,1.9373082693618933e-08,0.0011155100073665,-0.0497559458017349,0.0,0.0,0.0,-0.0144168911501765,60.0,16.374845504760742,0.0,-8.484308011702525e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,0.0001027639591484,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383239746094,0.0,0.0,0.000108215441287,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380187988281,0.0,0.0,7.992757309693843e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,0.0001082154194591,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93865966796875,0.0,0.0,0.0005133267841301,287.0960693359375,294.1499938964844,297.7024841308594,295.8512878417969,299.0188903808594,297.81793212890625,288.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949416318908,1.6965548965686142e-08,0.0010949246352538,-0.0434673205018043,0.0,0.0,0.0,-0.0132233798503875,60.0,15.95407772064209,0.0,-8.174040999620048e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,0.0001027639591484,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383239746094,0.0,0.0,0.000108215441287,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380187988281,0.0,0.0,7.992757309693843e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386901855469,0.0,0.0,0.0001082154194591,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93865966796875,0.0,0.0,0.0005133267841301,287.0960693359375,294.1499938964844,297.7024841308594,295.8512878417969,299.0188903808594,297.81793212890625,288.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949416318908,1.6965548965686142e-08,0.0010949246352538,-0.0434673205018043,0.0,0.0,0.0,-0.0132233798503875,60.0,15.95407772064209,0.0,-8.174040999620048e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9492492675781,0.0,0.0,0.0001011036220006,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9489440917969,0.0,0.0,0.0001064670213963,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,7.863619975978509e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0001064670068444,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0005050330655649,287.108154296875,294.1499938964844,297.6000061035156,295.7929992675781,298.9922180175781,297.7314758300781,288.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772509267553,1.4896774480632756e-08,0.0010772360255941,-0.0380594693124294,0.0,0.0,0.0,-0.0121978055685758,60.0,15.56016731262207,0.0,-7.91204186612049e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9492492675781,0.0,0.0,0.0001011036220006,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9489440917969,0.0,0.0,0.0001064670213963,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,7.863619975978509e-05,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0001064670068444,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94927978515625,0.0,0.0,0.0005050330655649,287.108154296875,294.1499938964844,297.6000061035156,295.7929992675781,298.9922180175781,297.7314758300781,288.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772509267553,1.4896774480632756e-08,0.0010772360255941,-0.0380594693124294,0.0,0.0,0.0,-0.0121978055685758,60.0,15.56016731262207,0.0,-7.91204186612049e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.959716796875,0.0,0.0,9.97689348878339e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,0.00010506153194,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,7.759810978313908e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,0.0001050615101121,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,0.0004983660182915,287.1200866699219,294.1499938964844,297.4975280761719,295.73468017578125,298.9643859863281,297.6456298828125,288.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063029281795,1.3233790063793547e-08,0.0010630161268636,-0.0337099656462669,0.0,0.0,0.0,-0.0113733932375907,60.0,15.203092575073242,0.0,-7.704524307428073e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.959716796875,0.0,0.0,9.97689348878339e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,0.00010506153194,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591369628906,0.0,0.0,7.759810978313908e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95977783203125,0.0,0.0,0.0001050615101121,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9597473144531,0.0,0.0,0.0004983660182915,287.1200866699219,294.1499938964844,297.4975280761719,295.73468017578125,298.9643859863281,297.6456298828125,288.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063029281795,1.3233790063793547e-08,0.0010630161268636,-0.0337099656462669,0.0,0.0,0.0,-0.0113733932375907,60.0,15.203092575073242,0.0,-7.704524307428073e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701232910156,0.0,0.0,9.874263196252286e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,0.0001039807830238,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,7.679987174924463e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,0.0001039807611959,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,0.0004932394367642,287.13189697265625,294.1499938964844,297.3957214355469,295.6768493652344,298.9353942871094,297.5601501464844,288.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520934592932,1.1955059164847626e-08,0.001052081468515,-0.0303641781210899,0.0,0.0,0.0,-0.0107394708320498,60.0,14.88537311553955,0.0,-7.54682929482442e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701232910156,0.0,0.0,9.874263196252286e-05,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698181152344,0.0,0.0,0.0001039807830238,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96954345703125,0.0,0.0,7.679987174924463e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,0.0001039807611959,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9701538085937,0.0,0.0,0.0004932394367642,287.13189697265625,294.1499938964844,297.3957214355469,295.6768493652344,298.9353942871094,297.5601501464844,288.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520934592932,1.1955059164847626e-08,0.001052081468515,-0.0303641781210899,0.0,0.0,0.0,-0.0107394708320498,60.0,14.88537311553955,0.0,-7.54682929482442e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,9.83152276603505e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,0.0001035307068377,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9747009277344,0.0,0.0,7.646744779776782e-05,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.975341796875,0.0,0.0,0.0001035306922858,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.975341796875,0.0,0.0,0.0004911044961772,287.1377868652344,294.1499938964844,297.3453063964844,295.64825439453125,298.9205017089844,297.5175170898437,288.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475404560565,1.142254291153222e-08,0.001047529047355,-0.0289705507457256,0.0,0.0,0.0,-0.0104754846543073,60.0,14.738950729370115,0.0,-7.481639130446639e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98046875,0.0,0.0,9.79518226813525e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801940917969,0.0,0.0,0.000103148020571,298.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,7.618479867232963e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98052978515625,0.0,0.0,0.0001031480060191,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,0.0004892891738563,287.1436462402344,294.1499938964844,297.2953186035156,295.6199951171875,298.90545654296875,297.4749755859375,288.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436665033921,1.0969760211310133e-08,0.0010436555603519,-0.0277854613959789,0.0,0.0,0.0,-0.010251011699438,60.0,14.599472999572754,0.0,-7.426432091506285e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99078369140625,0.0,0.0,9.740972018335016e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,0.0001025771634886,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,7.576316420454532e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908447265625,0.0,0.0,0.0001025771489366,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.000486581295263,287.15533447265625,294.1499938964844,297.1969909667969,295.56475830078125,298.874267578125,297.3896179199219,288.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378889273852,1.0294339602978653e-08,0.0010378785664215,-0.0260174386203289,0.0,0.0,0.0,-0.0099161695688962,60.0,14.351591110229492,0.0,-7.344458197167114e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.99078369140625,0.0,0.0,9.740972018335016e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905090332031,0.0,0.0,0.0001025771634886,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902038574219,0.0,0.0,7.576316420454532e-05,298.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908447265625,0.0,0.0,0.0001025771489366,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.000486581295263,287.15533447265625,294.1499938964844,297.1969909667969,295.56475830078125,298.874267578125,297.3896179199219,288.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378889273852,1.0294339602978653e-08,0.0010378785664215,-0.0260174386203289,0.0,0.0,0.0,-0.0099161695688962,60.0,14.351591110229492,0.0,-7.344458197167114e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,9.702114039100708e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,0.0001021679636323,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,7.546092820120975e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011291503906,0.0,0.0,0.0001021679490804,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,0.0004846402734983,287.1669616699219,294.1499938964844,297.1014099121094,295.5115966796875,298.84197998046875,297.30438232421875,288.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337480343878,9.810196210935374e-09,0.0010337382555007,-0.0247499644756317,0.0,0.0,0.0,-0.0096761565655469,60.0,14.132489204406738,0.0,-7.285979108928586e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,9.702114039100708e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00079345703125,0.0,0.0,0.0001021679636323,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0005187988281,0.0,0.0,7.546092820120975e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011291503906,0.0,0.0,0.0001021679490804,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010986328125,0.0,0.0,0.0004846402734983,287.1669616699219,294.1499938964844,297.1014099121094,295.5115966796875,298.84197998046875,297.30438232421875,288.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337480343878,9.810196210935374e-09,0.0010337382555007,-0.0247499644756317,0.0,0.0,0.0,-0.0096761565655469,60.0,14.132489204406738,0.0,-7.285979108928586e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113830566406,0.0,0.0,9.672516898717733e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,0.000101856290712,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,7.523073145421222e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,0.0001018562761601,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,0.0004831618280149,287.1785888671875,294.1499938964844,297.0093078613281,295.46112060546875,298.8085632324219,297.2198181152344,288.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305944597348,9.441439630109016e-09,0.0010305850300937,-0.0237844921648502,0.0,0.0,0.0,-0.0094933481886982,60.0,13.93593406677246,0.0,-7.241594346396597e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113830566406,0.0,0.0,9.672516898717733e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,0.000101856290712,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,7.523073145421222e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,0.0001018562761601,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01141357421875,0.0,0.0,0.0004831618280149,287.1785888671875,294.1499938964844,297.0093078613281,295.46112060546875,298.8085632324219,297.2198181152344,288.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305944597348,9.441439630109016e-09,0.0010305850300937,-0.0237844921648502,0.0,0.0,0.0,-0.0094933481886982,60.0,13.93593406677246,0.0,-7.241594346396597e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,9.64931896305643e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,0.0001016120004351,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211181640625,0.0,0.0,7.50503022572957e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.021728515625,0.0,0.0,0.0001016119858832,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,0.0004820030299015,287.190185546875,294.1499938964844,296.9213562011719,295.4138488769531,298.77423095703125,297.1365661621094,288.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281227296218,9.1524130496623e-09,0.0010281136492267,-0.0230277217924594,0.0,0.0,0.0,-0.0093500651419162,60.0,13.75729274749756,0.0,-7.206899965694903e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02166748046875,0.0,0.0,9.64931896305643e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,0.0001016120004351,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211181640625,0.0,0.0,7.50503022572957e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.021728515625,0.0,0.0,0.0001016119858832,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,0.0004820030299015,287.190185546875,294.1499938964844,296.9213562011719,295.4138488769531,298.77423095703125,297.1365661621094,288.6235656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281227296218,9.1524130496623e-09,0.0010281136492267,-0.0230277217924594,0.0,0.0,0.0,-0.0093500651419162,60.0,13.75729274749756,0.0,-7.206899965694903e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268249511719,0.0,0.0,9.638483606977388e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02655029296875,0.0,0.0,0.0001014979061437,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,7.496602484025061e-05,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.02685546875,0.0,0.0,0.0001014978915918,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02685546875,0.0,0.0,0.0004814617859665,287.19598388671875,294.1499938964844,296.879150390625,295.3916015625,298.7569274902344,297.09503173828125,288.6297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269683552905,9.01741703529524e-09,0.0010269592748954,-0.0226742401719093,0.0,0.0,0.0,-0.0092831421643495,60.0,13.670052528381348,0.0,-7.190724460315323e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.031982421875,0.0,0.0,9.63074344326742e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0317077636719,0.0,0.0,0.0001014164008665,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,7.490583084290847e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320129394531,0.0,0.0,0.0001014163863146,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320129394531,0.0,0.0,0.0004810751997865,287.2017822265625,294.1499938964844,296.8382263183594,295.370361328125,298.7393493652344,297.0541687011719,288.635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261442512273,8.920990168803655e-09,0.0010261354036629,-0.022421745583415,0.0,0.0,0.0,-0.0092353420332074,60.0,13.589805603027344,0.0,-7.179180983030164e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,9.618820331525058e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,0.000101290839666,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.041748046875,0.0,0.0,7.481309148715809e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,0.0001012908251141,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,0.0004804795898962,287.21337890625,294.1499938964844,296.7606201171875,295.33123779296875,298.7036437988281,296.9749450683594,288.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248721810057,8.772435222681452e-09,0.0010248634498566,-0.0220327489078044,0.0,0.0,0.0,-0.0091616883873939,60.0,13.443543434143066,0.0,-7.161415283007956e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,9.618820331525058e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0420227050781,0.0,0.0,0.000101290839666,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.041748046875,0.0,0.0,7.481309148715809e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,0.0001012908251141,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,0.0004804795898962,287.21337890625,294.1499938964844,296.7606201171875,295.33123779296875,298.7036437988281,296.9749450683594,288.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248721810057,8.772435222681452e-09,0.0010248634498566,-0.0220327489078044,0.0,0.0,0.0,-0.0091616883873939,60.0,13.443543434143066,0.0,-7.161415283007956e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526428222656,0.0,0.0,9.610882989363743e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,0.0001012072534649,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,7.475134771084413e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,0.000101207238913,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526428222656,0.0,0.0,0.0004800831084139,287.2250061035156,294.1499938964844,296.68927001953125,295.2969970703125,298.66729736328125,296.89910888671875,288.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024026540108,8.673540996539941e-09,0.0010240178089588,-0.0217737834900617,0.0,0.0,0.0,-0.0091126626357436,60.0,13.314093589782717,0.0,-7.149601088940474e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
