time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526428222656,0.0,0.0,9.610882989363743e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0523681640625,0.0,0.0,0.0001012072534649,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,7.475134771084413e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526733398437,0.0,0.0,0.000101207238913,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526428222656,0.0,0.0,0.0004800831084139,287.2250061035156,294.1499938964844,296.68927001953125,295.2969970703125,298.66729736328125,296.89910888671875,288.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024026540108,8.673540996539941e-09,0.0010240178089588,-0.0217737834900617,0.0,0.0,0.0,-0.0091126626357436,60.0,13.314093589782717,0.0,-7.149601088940474e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,9.60607940214686e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,0.0001011566710076,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,7.471399294445291e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0001011566564557,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0004798431764356,287.2366027832031,294.1499938964844,296.62481689453125,295.2682800292969,298.6304931640625,296.8268737792969,288.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613700863691065e-09,0.0010235060472041,-0.0216170847415924,0.0,0.0,0.0,-0.0090829972177743,60.0,13.19958782196045,0.0,-7.14245729227514e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06298828125,0.0,0.0,9.60607940214686e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627136230469,0.0,0.0,0.0001011566710076,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,7.471399294445291e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0001011566564557,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630187988281,0.0,0.0,0.0004798431764356,287.2366027832031,294.1499938964844,296.62481689453125,295.2682800292969,298.6304931640625,296.8268737792969,288.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613700863691065e-09,0.0010235060472041,-0.0216170847415924,0.0,0.0,0.0,-0.0090829972177743,60.0,13.19958782196045,0.0,-7.14245729227514e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,9.603917715139688e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,0.0001011339118122,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,7.469717820640653e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733947753906,0.0,0.0,0.0001011338972602,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733947753906,0.0,0.0,0.0004797352012246,287.24822998046875,294.1499938964844,296.5679626464844,295.2455749511719,298.59344482421875,296.7589416503906,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586769517648918e-09,0.0010232756612822,-0.021546559408307,0.0,0.0,0.0,-0.0090696457773447,60.0,13.099969863891602,0.0,-7.139242796938562e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733642578125,0.0,0.0,9.603917715139688e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730895996094,0.0,0.0,0.0001011339118122,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,7.469717820640653e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733947753906,0.0,0.0,0.0001011338972602,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0733947753906,0.0,0.0,0.0004797352012246,287.24822998046875,294.1499938964844,296.5679626464844,295.2455749511719,298.59344482421875,296.7589416503906,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586769517648918e-09,0.0010232756612822,-0.021546559408307,0.0,0.0,0.0,-0.0090696457773447,60.0,13.099969863891602,0.0,-7.139242796938562e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785522460937,0.0,0.0,9.603490616427734e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.07830810546875,0.0,0.0,0.0001011294152704,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,7.469386036973447e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,0.0001011294007184,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785827636719,0.0,0.0,0.0004797138681169,287.2540283203125,294.1499938964844,296.5426330566406,295.2366943359375,298.5748291015625,296.7256164550781,288.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581453769807013e-09,0.0010232316562905,-0.0215326379984617,0.0,0.0,0.0,-0.0090670175850391,60.0,13.053412437438965,0.0,-7.138608282275527e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.083740234375,0.0,0.0,9.603717626305296e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.08349609375,0.0,0.0,0.0001011318017845,298.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832214355469,0.0,0.0,7.46956211514771e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08380126953125,0.0,0.0,0.0001011317872325,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837707519531,0.0,0.0,0.0004797252186108,287.2598571777344,294.1499938964844,296.5194396972656,295.22955322265625,298.5561828613281,296.6944274902344,288.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584280841716918e-09,0.0010232556378468,-0.021540043875575,0.0,0.0,0.0,-0.0090684182941913,60.0,13.013209342956545,0.0,-7.138945790075013e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,9.604871593182908e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939025878906,0.0,0.0,0.0001011439526337,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936584472656,0.0,0.0,7.4704599683173e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,0.0001011439380818,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,0.0004797828732989,287.271484375,294.1499938964844,296.4798889160156,295.220703125,298.5189208984375,296.6363525390625,288.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.943445205688477,0.0,-7.14066246132461e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,9.604871593182908e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0939025878906,0.0,0.0,0.0001011439526337,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936584472656,0.0,0.0,7.4704599683173e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942077636719,0.0,0.0,0.0001011439380818,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941772460937,0.0,0.0,0.0004797828732989,287.271484375,294.1499938964844,296.4798889160156,295.220703125,298.5189208984375,296.6363525390625,288.7073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.943445205688477,0.0,-7.14066246132461e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,9.606809908291324e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0001011643616948,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.0,0.0,7.471966819139197e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,0.0001011643471429,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,0.000479879672639,287.2831420898437,294.1499938964844,296.45001220703125,295.2196350097656,298.4818115234375,296.5868530273437,288.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622805580671411e-09,0.0010235836962237,-0.0216409265995025,0.0,0.0,0.0,-0.0090875094756484,60.0,12.89370059967041,0.0,-7.143543712118118e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,9.606809908291324e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,0.0001011643616948,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1040954589844,0.0,0.0,7.471966819139197e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,0.0001011643471429,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,0.000479879672639,287.2831420898437,294.1499938964844,296.45001220703125,295.2196350097656,298.4818115234375,296.5868530273437,288.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622805580671411e-09,0.0010235836962237,-0.0216409265995025,0.0,0.0,0.0,-0.0090875094756484,60.0,12.89370059967041,0.0,-7.143543712118118e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150817871094,0.0,0.0,9.609383414499462e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,0.0001011914646369,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145935058594,0.0,0.0,7.473969162674621e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,0.000101191450085,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,0.000480008253362,287.2947998046875,294.1499938964844,296.4277648925781,295.2248229980469,298.4449462890625,296.5443725585937,288.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.857951164245604,0.0,-7.147372826921129e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1150817871094,0.0,0.0,9.609383414499462e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1148376464844,0.0,0.0,0.0001011914646369,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145935058594,0.0,0.0,7.473969162674621e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,0.000101191450085,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151123046875,0.0,0.0,0.000480008253362,287.2947998046875,294.1499938964844,296.4277648925781,295.2248229980469,298.4449462890625,296.5443725585937,288.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.857951164245604,0.0,-7.147372826921129e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,9.613478323444724e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,0.0001012345819617,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,7.477153849322349e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,0.0001012345746858,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,0.0004802127950824,287.30645751953125,294.1499938964844,296.410400390625,295.2341613769531,298.4084167480469,296.507568359375,288.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.833781242370604,0.0,-7.153465730880272e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,9.613478323444724e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,0.0001012345819617,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,7.477153849322349e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,0.0001012345746858,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1256103515625,0.0,0.0,0.0004802127950824,287.30645751953125,294.1499938964844,296.410400390625,295.2341613769531,298.4084167480469,296.507568359375,288.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585096299648,0.0,0.0,0.0,-0.0091287000104784,60.0,12.833781242370604,0.0,-7.153465730880272e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308288574219,0.0,0.0,9.616655734134838e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,0.0001012680440908,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1303405761719,0.0,0.0,7.479624764528126e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,0.0001012680368148,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.130859375,0.0,0.0,0.0004803715273737,287.31231689453125,294.1499938964844,296.4034423828125,295.2402648925781,298.3902893066406,296.49176025390625,288.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.82711696624756,0.0,-7.15819510332949e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,9.620284254197033e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1358642578125,0.0,0.0,0.0001013062501442,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,7.482447108486667e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361389160156,0.0,0.0,0.0001013062355923,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361083984375,0.0,0.0,0.000480552756926,287.3181457519531,294.1499938964844,296.3975830078125,295.24725341796875,298.37225341796875,296.4768981933594,288.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250204941257,-0.0220805574208498,0.0,0.0,0.0,-0.0091707445681095,60.0,12.822348594665527,0.0,-7.163597359749474e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,9.630882414057852e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464233398437,0.0,0.0,0.0001014178560581,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,7.490690040867776e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0001014178487821,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,0.0004810821847058,287.3298645019531,294.1499938964844,296.388916015625,295.2637939453125,298.3367919921875,296.45379638671875,288.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922740768468884e-09,0.001026147743687,-0.0224263332784175,0.0,0.0,0.0,-0.0092361969873309,60.0,12.82631492614746,0.0,-7.179390593137215e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,9.630882414057852e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1464233398437,0.0,0.0,0.0001014178560581,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,7.490690040867776e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.0001014178487821,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14666748046875,0.0,0.0,0.0004810821847058,287.3298645019531,294.1499938964844,296.388916015625,295.2637939453125,298.3367919921875,296.45379638671875,288.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261567076668,8.922740768468884e-09,0.001026147743687,-0.0224263332784175,0.0,0.0,0.0,-0.0092361969873309,60.0,12.82631492614746,0.0,-7.179390593137215e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572570800781,0.0,0.0,9.644433885114267e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,0.0001015605594147,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15679931640625,0.0,0.0,7.501229993067682e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,0.0001015605521388,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15728759765625,0.0,0.0,0.0004817591106984,287.3416442871094,294.1499938964844,296.3840637207031,295.28338623046875,298.3020324707031,296.43670654296875,288.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091582597875458e-09,0.0010275919921696,-0.0228684432804584,0.0,0.0,0.0,-0.0093199014663696,60.0,12.84264087677002,0.0,-7.199609086683267e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572570800781,0.0,0.0,9.644433885114267e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15704345703125,0.0,0.0,0.0001015605594147,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.15679931640625,0.0,0.0,7.501229993067682e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573181152344,0.0,0.0,0.0001015605521388,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15728759765625,0.0,0.0,0.0004817591106984,287.3416442871094,294.1499938964844,296.3840637207031,295.28338623046875,298.3020324707031,296.43670654296875,288.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276010725647,9.091582597875458e-09,0.0010275919921696,-0.0228684432804584,0.0,0.0,0.0,-0.0093199014663696,60.0,12.84264087677002,0.0,-7.199609086683267e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,9.660470095695928e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676940917969,0.0,0.0,0.000101729434391,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,7.513702439609915e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,0.0001017294198391,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,0.0004825601645279,287.3534240722656,294.1499938964844,296.3826599121094,295.3056945800781,298.267822265625,296.4237670898437,288.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.2913827742791e-09,0.0010293005034327,-0.0233915969729423,0.0,0.0,0.0,-0.0094189513474702,60.0,12.86790657043457,0.0,-7.223571429904041e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,9.660470095695928e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676940917969,0.0,0.0,0.000101729434391,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,7.513702439609915e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,0.0001017294198391,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,0.0004825601645279,287.3534240722656,294.1499938964844,296.3826599121094,295.3056945800781,298.267822265625,296.4237670898437,288.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293098166584,9.2913827742791e-09,0.0010293005034327,-0.0233915969729423,0.0,0.0,0.0,-0.0094189513474702,60.0,12.86790657043457,0.0,-7.223571429904041e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786193847656,0.0,0.0,9.679306094767526e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,0.0001019277842715,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,7.528352580266073e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786499023437,0.0,0.0,0.0001019277697196,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786499023437,0.0,0.0,0.0004835010622628,287.365234375,294.1499938964844,296.3843688964844,295.3303527832031,298.2342529296875,296.4147033691406,288.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526064381759625e-09,0.001031307154335,-0.024006063118577,0.0,0.0,0.0,-0.0095352921634912,60.0,12.902079582214355,0.0,-7.251767897287209e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786193847656,0.0,0.0,9.679306094767526e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783752441406,0.0,0.0,0.0001019277842715,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781616210937,0.0,0.0,7.528352580266073e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786499023437,0.0,0.0,0.0001019277697196,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786499023437,0.0,0.0,0.0004835010622628,287.365234375,294.1499938964844,296.3843688964844,295.3303527832031,298.2342529296875,296.4147033691406,288.7952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526064381759625e-09,0.001031307154335,-0.024006063118577,0.0,0.0,0.0,-0.0095352921634912,60.0,12.902079582214355,0.0,-7.251767897287209e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839599609375,0.0,0.0,9.68888562056236e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.0001020286508719,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835021972656,0.0,0.0,7.535803160862997e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0001020286435959,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839904785156,0.0,0.0,0.0004839795583393,287.37115478515625,294.1499938964844,296.3862609863281,295.3434753417969,298.2174377441406,296.4099426269531,288.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645412468728413e-09,0.0010323275346308,-0.0243185404688119,0.0,0.0,0.0,-0.0095944572240114,60.0,12.91911792755127,0.0,-7.266128676519656e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893310546875,0.0,0.0,9.699723887024449e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,0.0001021427960949,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888732910156,0.0,0.0,7.54423308535479e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893615722656,0.0,0.0,0.000102142781543,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893310546875,0.0,0.0,0.0004845209768973,287.3770446777344,294.1499938964844,296.3887939453125,295.3570251464844,298.20074462890625,296.4061584472656,288.8058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780457332908554e-09,0.0010334828402847,-0.024672107771039,0.0,0.0,0.0,-0.0096614081412553,60.0,12.938887596130373,0.0,-7.282395131369412e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,9.723265247885138e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,0.0001023906952468,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996459960937,0.0,0.0,7.562543032690883e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001342773437,0.0,0.0,0.0001023906806949,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,0.0004856969171669,287.388916015625,294.1499938964844,296.39556884765625,295.3853454589844,298.1683959960937,296.40411376953125,288.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073762268802966e-08,0.0010359894949942,-0.0254399925470352,0.0,0.0,0.0,-0.0098068052902817,60.0,12.989446640014648,0.0,-7.317786554494887e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,9.723265247885138e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,0.0001023906952468,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1996459960937,0.0,0.0,7.562543032690883e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001342773437,0.0,0.0,0.0001023906806949,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,0.0004856969171669,287.388916015625,294.1499938964844,296.39556884765625,295.3853454589844,298.1683959960937,296.40411376953125,288.8162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073762268802966e-08,0.0010359894949942,-0.0254399925470352,0.0,0.0,0.0,-0.0098068052902817,60.0,12.989446640014648,0.0,-7.317786554494887e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,9.747703006723896e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.210693359375,0.0,0.0,0.0001026480385917,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,7.581550744362175e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,0.0001026480240398,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,0.0004869176482316,287.4008483886719,294.1499938964844,296.4043884277344,295.4149475097656,298.1368103027344,296.40557861328125,288.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378244041930884e-08,0.0010385930072516,-0.0262370891869068,0.0,0.0,0.0,-0.0099577493965625,60.0,13.04659652709961,0.0,-7.354617537203012e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109069824219,0.0,0.0,9.747703006723896e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.210693359375,0.0,0.0,0.0001026480385917,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2104797363281,0.0,0.0,7.581550744362175e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,0.0001026480240398,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,0.0004869176482316,287.4008483886719,294.1499938964844,296.4043884277344,295.4149475097656,298.1368103027344,296.40557861328125,288.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386033682152,1.0378244041930884e-08,0.0010385930072516,-0.0262370891869068,0.0,0.0,0.0,-0.0099577493965625,60.0,13.04659652709961,0.0,-7.354617537203012e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,9.772820340003818e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,0.0001029125342029,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,7.601085962960497e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218322753906,0.0,0.0,0.0001029125196509,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,0.0004881722852587,287.41278076171875,294.1499938964844,296.41485595703125,295.44549560546875,298.1058654785156,296.4094543457031,288.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691187490863284e-08,0.0010412688134238,-0.027056286111474,0.0,0.0,0.0,-0.0101128881797194,60.0,13.107845306396484,0.0,-7.392568335262696e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2217712402344,0.0,0.0,9.772820340003818e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215576171875,0.0,0.0,0.0001029125342029,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,7.601085962960497e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218322753906,0.0,0.0,0.0001029125196509,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2218017578125,0.0,0.0,0.0004881722852587,287.41278076171875,294.1499938964844,296.41485595703125,295.44549560546875,298.1058654785156,296.4094543457031,288.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691187490863284e-08,0.0010412688134238,-0.027056286111474,0.0,0.0,0.0,-0.0101128881797194,60.0,13.107845306396484,0.0,-7.392568335262696e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,9.798389510251582e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,0.0001031817810144,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23223876953125,0.0,0.0,7.620972610311583e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,0.0001031817737384,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,0.0004894495359621,287.4247741699219,294.1499938964844,296.4266052246094,295.4765930175781,298.07537841796875,296.4151611328125,288.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009760214619746e-08,0.0010439926991239,-0.0278901644051074,0.0,0.0,0.0,-0.0102708172053098,60.0,13.172178268432615,0.0,-7.431301440874449e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.232666015625,0.0,0.0,9.798389510251582e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2324523925781,0.0,0.0,0.0001031817810144,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.23223876953125,0.0,0.0,7.620972610311583e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,0.0001031817737384,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326965332031,0.0,0.0,0.0004894495359621,287.4247741699219,294.1499938964844,296.4266052246094,295.4765930175781,298.07537841796875,296.4151611328125,288.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009760214619746e-08,0.0010439926991239,-0.0278901644051074,0.0,0.0,0.0,-0.0102708172053098,60.0,13.172178268432615,0.0,-7.431301440874449e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,9.811196650844067e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2379150390625,0.0,0.0,0.0001033166481647,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,7.630934123881161e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,0.0001033166408888,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381591796875,0.0,0.0,0.0004900892963632,287.4307556152344,294.1499938964844,296.432861328125,295.4922180175781,298.0603332519531,296.4189758300781,288.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169334790395169e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.2057523727417,0.0,-7.45074117958211e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,9.823882282944396e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.243408203125,0.0,0.0,0.0001034502420225,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,7.640801050001755e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24365234375,0.0,0.0,0.0001034502274706,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436218261719,0.0,0.0,0.0004907229449599,287.436767578125,294.1499938964844,296.4393005371094,295.50787353515625,298.04547119140625,296.42333984375,288.8572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.239761352539062,0.0,-7.470021046174224e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,9.848942136159168e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543640136719,0.0,0.0,0.0001037141337292,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,7.66029188525863e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,0.0001037141191773,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,0.0004919747589156,287.44879150390625,294.1499938964844,296.4525451660156,295.5390319824219,298.0161437988281,296.4330749511719,288.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.308524131774902,0.0,-7.50818074379822e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25457763671875,0.0,0.0,9.848942136159168e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2543640136719,0.0,0.0,0.0001037141337292,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.254150390625,0.0,0.0,7.66029188525863e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,0.0001037141191773,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,0.0004919747589156,287.44879150390625,294.1499938964844,296.4525451660156,295.5390319824219,298.0161437988281,296.4330749511719,288.8674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.308524131774902,0.0,-7.50818074379822e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
