time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.872786904452369e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,0.0001039652270264,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,7.678837573621422e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0001039652197505,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0004931658622808,287.4608459472656,294.1499938964844,296.4660339355469,295.5696716308594,297.9877014160156,296.4443054199219,288.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936717392302398e-08,0.0010519188363105,-0.0303161852061748,0.0,0.0,0.0,-0.0107303485274314,60.0,13.37730312347412,0.0,-7.544580427065739e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,9.872786904452369e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.265380859375,0.0,0.0,0.0001039652270264,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,7.678837573621422e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0001039652197505,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.265625,0.0,0.0,0.0004931658622808,287.4608459472656,294.1499938964844,296.4660339355469,295.5696716308594,297.9877014160156,296.4443054199219,288.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936717392302398e-08,0.0010519188363105,-0.0303161852061748,0.0,0.0,0.0,-0.0107303485274314,60.0,13.37730312347412,0.0,-7.544580427065739e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,9.89553373074159e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,0.000104204766103,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,7.69652979215607e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0001042047515511,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0004943021340295,287.47296142578125,294.1499938964844,296.4793701171875,295.5993957519531,297.96014404296875,296.45672607421875,288.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220134237850289e-08,0.0010543429525569,-0.0310578346252441,0.0,0.0,0.0,-0.0108708534389734,60.0,13.445582389831545,0.0,-7.579385652434213e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,9.89553373074159e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,0.000104204766103,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,7.69652979215607e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,0.0001042047515511,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.0004943021340295,287.47296142578125,294.1499938964844,296.4793701171875,295.5993957519531,297.96014404296875,296.45672607421875,288.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220134237850289e-08,0.0010543429525569,-0.0310578346252441,0.0,0.0,0.0,-0.0108708534389734,60.0,13.445582389831545,0.0,-7.579385652434213e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,9.907179628498852e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826843261719,0.0,0.0,0.0001043274023686,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,7.705587631789967e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829284667969,0.0,0.0,0.0001043273878167,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28289794921875,0.0,0.0,0.0004948838613927,287.479736328125,294.1499938964844,296.4866638183594,295.61553955078125,297.9452514648437,296.4637451171875,288.8931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555958142504,1.2365235946276698e-08,0.0010555834742262,-0.0314375199377536,0.0,0.0,0.0,-0.0109427850693464,60.0,13.48204517364502,0.0,-7.597236617584714e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,9.916321141645312e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.28759765625,0.0,0.0,0.0001044236632878,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,7.712697697570547e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,0.0001044236487359,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,0.0004953405004926,287.4850769042969,294.1499938964844,296.4922180175781,295.6278991699219,297.9335327148437,296.46929931640625,288.8975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565702104941,1.2479134170462204e-08,0.0010565577540546,-0.0317355506122112,0.0,0.0,0.0,-0.0109992520883679,60.0,13.510689735412598,0.0,-7.611262731188617e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,9.927093196893112e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.29315185546875,0.0,0.0,0.000104537095467,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929382324219,0.0,0.0,7.721075235167518e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0001045370809151,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0004958785139024,287.4911499023437,294.1499938964844,296.4983215332031,295.6415710449219,297.92010498046875,296.4755859375,288.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577195789664,1.2613344146927833e-08,0.0010577070061117,-0.0320867113769054,0.0,0.0,0.0,-0.011065793223679,60.0,13.543869972229004,0.0,-7.627807008248055e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,9.936679271049798e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987060546875,0.0,0.0,0.000104638042103,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,7.728531636530533e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.000104638034827,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989196777344,0.0,0.0,0.0004963573883287,287.4972229003906,294.1499938964844,296.5041809082031,295.65478515625,297.9069519042969,296.48175048828125,288.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732788157165942e-08,0.001058726105839,-0.0323992297053337,0.0,0.0,0.0,-0.0111249955371022,60.0,13.574761390686035,0.0,-7.642546506758664e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.954022971214728e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.000104820683191,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,7.74202126194723e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0001048206686391,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004972237511537,287.5093688964844,294.1499938964844,296.51495361328125,295.6797180175781,297.88134765625,296.4931640625,288.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948884631214241e-08,0.0010605764109641,-0.0329646095633506,0.0,0.0,0.0,-0.0112321358174085,60.0,13.631415367126465,0.0,-7.669248702768527e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31005859375,0.0,0.0,9.954022971214728e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30987548828125,0.0,0.0,0.000104820683191,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,7.74202126194723e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0001048206686391,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,0.0004972237511537,287.5093688964844,294.1499938964844,296.51495361328125,295.6797180175781,297.88134765625,296.4931640625,288.9175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948884631214241e-08,0.0010605764109641,-0.0329646095633506,0.0,0.0,0.0,-0.0112321358174085,60.0,13.631415367126465,0.0,-7.669248702768527e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.969268285203724e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,0.0001049812126439,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,7.753878162475303e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001049812053679,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0004979852819815,287.5215759277344,294.1499938964844,296.5241394042969,295.7022705078125,297.8565368652344,296.5032653808594,288.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138831356229732e-08,0.0010622014524415,-0.0334615483880043,0.0,0.0,0.0,-0.0113263046368956,60.0,13.681259155273438,0.0,-7.692758430266623e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,9.969268285203724e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210754394531,0.0,0.0,0.0001049812126439,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,7.753878162475303e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0001049812053679,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0004979852819815,287.5215759277344,294.1499938964844,296.5241394042969,295.7022705078125,297.8565368652344,296.5032653808594,288.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.3138831356229732e-08,0.0010622014524415,-0.0334615483880043,0.0,0.0,0.0,-0.0113263046368956,60.0,13.681259155273438,0.0,-7.692758430266623e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.982861956814304e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,0.0001051243671099,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,7.764451584080234e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.000105124359834,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0004986643325537,287.53375244140625,294.1499938964844,296.5313720703125,295.7221374511719,297.83221435546875,296.51220703125,288.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308211421758642e-08,0.0010636504739522,-0.0339046567678451,0.0,0.0,0.0,-0.0114102773368358,60.0,13.72608470916748,0.0,-7.713752836480128e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.982861956814304e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323059082031,0.0,0.0,0.0001051243671099,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,7.764451584080234e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.000105124359834,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0004986643325537,287.53375244140625,294.1499938964844,296.5313720703125,295.7221374511719,297.83221435546875,296.51220703125,288.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636637452989,1.3308211421758642e-08,0.0010636504739522,-0.0339046567678451,0.0,0.0,0.0,-0.0114102773368358,60.0,13.72608470916748,0.0,-7.713752836480128e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.994117135647684e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0001052428924595,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,7.773205288685858e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0001052428779075,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004992265603505,287.54595947265625,294.1499938964844,296.53631591796875,295.73895263671875,297.80828857421875,296.5196228027344,288.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448446800623516e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.0114797968417406,60.0,13.763815879821776,0.0,-7.731156159707099e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.994117135647684e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34356689453125,0.0,0.0,0.0001052428924595,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,7.773205288685858e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0001052428779075,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437805175781,0.0,0.0,0.0004992265603505,287.54595947265625,294.1499938964844,296.53631591796875,295.73895263671875,297.80828857421875,296.5196228027344,288.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448446800623516e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.0114797968417406,60.0,13.763815879821776,0.0,-7.731156159707099e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.999707981478424e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34918212890625,0.0,0.0,0.0001053017622325,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489990234375,0.0,0.0,7.777553400956094e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0001053017549565,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0004995058407075,287.55206298828125,294.1499938964844,296.5378112792969,295.7460632324219,297.7963562011719,296.52349853515625,288.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.783199310302734,0.0,-7.739808438600448e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0001000378251774,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548278808594,0.0,0.0,0.0001053446685546,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,7.780722808092833e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,0.0001053446540026,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004997093346901,287.55816650390625,294.1499938964844,296.5386047363281,295.7522888183594,297.7845458984375,296.5264892578125,288.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658755199983,-0.0345865152776241,0.0,0.0,0.0,-0.0115394769236445,60.0,13.797944068908691,0.0,-7.746116637008529e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0001001002747216,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,0.0001054104286595,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,7.7855795098003e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0001054104213835,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0005000213277526,287.57037353515625,294.1499938964844,296.5378723144531,295.7618408203125,297.7613220214844,296.5294189453125,288.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780616179108,60.0,13.816351890563965,0.0,-7.7557906763559e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0001001002747216,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,0.0001054104286595,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,7.7855795098003e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0001054104213835,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663024902344,0.0,0.0,0.0005000213277526,287.57037353515625,294.1499938964844,296.5378723144531,295.7618408203125,297.7613220214844,296.5294189453125,288.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900576889514,0.0,0.0,0.0,-0.0115780616179108,60.0,13.816351890563965,0.0,-7.7557906763559e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0001001452765194,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,0.0001054578169714,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.789079973008484e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0001054578096955,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.000500246125739,287.58258056640625,294.1499938964844,296.53375244140625,295.7672119140625,297.73846435546875,296.5290832519531,288.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058625280857,60.0,13.823810577392578,0.0,-7.762766074392857e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.0001001452765194,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773803710937,0.0,0.0,0.0001054578169714,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.789079973008484e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0001054578096955,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.000500246125739,287.58258056640625,294.1499938964844,296.53375244140625,295.7672119140625,297.73846435546875,296.5290832519531,288.9769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670368792489,1.3702750045752056e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058625280857,60.0,13.823810577392578,0.0,-7.762766074392857e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0001001751006697,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.0001054892200045,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,7.791399548295885e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0001054892127285,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0005003950791433,287.59478759765625,294.1499938964844,296.5259094238281,295.7680358886719,297.7158508300781,296.5259094238281,288.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.821897506713867,0.0,-7.767389575974448e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,0.0001001751006697,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887023925781,0.0,0.0,0.0001054892200045,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885192871094,0.0,0.0,7.791399548295885e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0001054892127285,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0005003950791433,287.59478759765625,294.1499938964844,296.5259094238281,295.7680358886719,297.7158508300781,296.5259094238281,288.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739908766297049e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.821897506713867,0.0,-7.767389575974448e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0001001890414045,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,0.0001055039028869,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,7.792483665980399e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.000105503895611,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0005004647537134,287.60260009765625,294.1499938964844,296.5187683105469,295.7660217285156,297.701416015625,296.5232849121094,288.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.818591117858888,0.0,-7.769552468062103e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,0.0001001888595055,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999938964844,0.0,0.0,0.000105503713712,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,7.792469841660932e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,0.0001055037064361,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,0.0005004638223908,287.60699462890625,294.1499938964844,296.51397705078125,295.76397705078125,297.693359375,296.5194702148437,288.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327814757823,60.0,13.809134483337402,0.0,-7.769524046352674e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0001001929194899,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,0.0001055079919751,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,7.792785618221387e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0001055079774232,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0005004840786568,287.61309814453125,294.1499938964844,296.50634765625,295.7599792480469,297.6821594238281,296.5159606933594,289.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.80176830291748,0.0,-7.770153587216555e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.00010019083129,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41131591796875,0.0,0.0,0.00010550578736,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,7.79262263677083e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,0.000105505780084,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.0005004736594855,287.6191711425781,294.1499938964844,296.4975891113281,295.754638671875,297.67095947265625,296.51080322265625,289.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339856758713,60.0,13.788789749145508,0.0,-7.769829579729048e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001001802374958,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,0.0001054946333169,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.791798998368904e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.000105494626041,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0005004207487218,287.6313781738281,294.1499938964844,296.47637939453125,295.7396545410156,297.6485595703125,296.49658203125,289.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.751155853271484,0.0,-7.768187515466708e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0001001802374958,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,0.0001054946333169,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,7.791798998368904e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228515625,0.0,0.0,0.000105494626041,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0005004207487218,287.6313781738281,294.1499938964844,296.47637939453125,295.7396545410156,297.6485595703125,296.49658203125,289.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506789982318,0.0,0.0,0.0,-0.0116274552419781,60.0,13.751155853271484,0.0,-7.768187515466708e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.000100158911664,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,0.0001054721724358,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,7.79014008003287e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0001054721651598,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0005003142287023,287.6435546875,294.1499938964844,296.45001220703125,295.7186889648437,297.6261291503906,296.47833251953125,289.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.70237636566162,0.0,-7.764879939031746e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.000100158911664,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339599609375,0.0,0.0,0.0001054721724358,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,7.79014008003287e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0001054721651598,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0005003142287023,287.6435546875,294.1499938964844,296.45001220703125,295.7186889648437,297.6261291503906,296.47833251953125,289.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.70237636566162,0.0,-7.764879939031746e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,0.0001001479031401,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,0.0001054605818353,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,7.789283699821681e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.0001054605745594,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,0.0005002592224627,287.6557312011719,294.1499938964844,296.41998291015625,295.69158935546875,297.6035461425781,296.4559326171875,289.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670501505956,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.640867233276367,0.0,-7.763173215380449e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,0.0001001479031401,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452819824219,0.0,0.0,0.0001054605818353,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,7.789283699821681e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,0.0001054605745594,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,0.0005002592224627,287.6557312011719,294.1499938964844,296.41998291015625,295.69158935546875,297.6035461425781,296.4559326171875,289.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670501505956,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.640867233276367,0.0,-7.763173215380449e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0001001653436105,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566345214844,0.0,0.0,0.0001054789536283,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.790640665916726e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0001054789390764,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0005003463593311,287.6679077148437,294.1499938964844,296.38818359375,295.6588439941406,297.5807800292969,296.42974853515625,289.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.567617416381836,0.0,-7.765877541032752e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.456787109375,0.0,0.0,0.0001001653436105,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566345214844,0.0,0.0,0.0001054789536283,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,7.790640665916726e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0001054789390764,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0005003463593311,287.6679077148437,294.1499938964844,296.38818359375,295.6588439941406,297.5807800292969,296.42974853515625,289.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727755820980292e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.567617416381836,0.0,-7.765877541032752e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.000100192897662,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,0.0001055079628713,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.792783435434103e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.0001055079555953,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,0.0005004840204492,287.6739807128906,294.1499938964844,296.37164306640625,295.6404724121094,297.5691833496094,296.4146423339844,289.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762083028723282e-08,0.0010675279190763,-0.0350919291377067,0.0,0.0,0.0,-0.0116352634504437,60.0,13.524651527404783,0.0,-7.770150034502876e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681396484375,0.0,0.0,0.0001002095668809,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.000105525519757,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,7.79408001108095e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0001055255124811,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0005005673156119,287.6800537109375,294.1499938964844,296.354736328125,295.620849609375,297.5577087402344,296.4007568359375,289.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782857521960068e-08,0.0010677056852728,-0.0351462662220001,0.0,0.0,0.0,-0.0116455620154738,60.0,13.48510456085205,0.0,-7.772736410061044e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0001002839562715,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001056038527167,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,7.799865852575749e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,0.0001056038454407,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0005009389133192,287.6922302246094,294.1499938964844,296.3197631835937,295.5780334472656,297.534423828125,296.3694763183594,289.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875544269126294e-08,0.0010684980079531,-0.0353887043893337,0.0,0.0,0.0,-0.011691509746015,60.0,13.394407272338867,0.0,-7.784280597888937e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
