time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0001002839562715,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001056038527167,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,7.799865852575749e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47955322265625,0.0,0.0,0.0001056038454407,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0005009389133192,287.6922302246094,294.1499938964844,296.3197631835937,295.5780334472656,297.534423828125,296.3694763183594,289.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875544269126294e-08,0.0010684980079531,-0.0353887043893337,0.0,0.0,0.0,-0.011691509746015,60.0,13.394407272338867,0.0,-7.784280597888937e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,0.0001003829456749,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0001057080953614,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,7.807565270923078e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,0.0001057080880855,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,0.000501433329191,287.70440673828125,294.1499938964844,296.283447265625,295.5308532714844,297.5108337402344,296.336181640625,289.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998878500842693e-08,0.0010695521486923,-0.035711295902729,0.0,0.0,0.0,-0.0117526492103934,60.0,13.296833992004396,0.0,-7.799655321605314e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,0.0001003829456749,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4907531738281,0.0,0.0,0.0001057080953614,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,7.807565270923078e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,0.0001057080880855,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49090576171875,0.0,0.0,0.000501433329191,287.70440673828125,294.1499938964844,296.283447265625,295.5308532714844,297.5108337402344,296.336181640625,289.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998878500842693e-08,0.0010695521486923,-0.035711295902729,0.0,0.0,0.0,-0.0117526492103934,60.0,13.296833992004396,0.0,-7.799655321605314e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0001005059020826,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,0.0001058375783031,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.817128789611161e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.0001058375710272,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.0005020475946366,287.7165832519531,294.1499938964844,296.2459411621094,295.47967529296875,297.4869079589844,296.3008728027344,289.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152083949170446e-08,0.0010708620538935,-0.0361119993031024,0.0,0.0,0.0,-0.0118285994976758,60.0,13.1924409866333,0.0,-7.818775316081884e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022888183594,0.0,0.0,0.0001005059020826,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50213623046875,0.0,0.0,0.0001058375783031,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,7.817128789611161e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.0001058375710272,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.0005020475946366,287.7165832519531,294.1499938964844,296.2459411621094,295.47967529296875,297.4869079589844,296.3008728027344,289.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152083949170446e-08,0.0010708620538935,-0.0361119993031024,0.0,0.0,0.0,-0.0118285994976758,60.0,13.1924409866333,0.0,-7.818775316081884e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0001006029415293,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5103759765625,0.0,0.0,0.0001059397545759,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,7.824675412848592e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,0.0001059397472999,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,0.0005025322898291,287.725341796875,294.1499938964844,296.2182312011719,295.44061279296875,297.4695739746094,296.2748413085937,289.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719100246205,1.4272984572016869e-08,0.001071895705536,-0.0364282019436359,0.0,0.0,0.0,-0.0118885347619652,60.0,13.115008354187012,0.0,-7.833880033558671e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,0.0001006507882266,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,0.0001059901478583,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,7.828397065168247e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0001059901405824,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,0.0005027712904848,287.728759765625,294.1499938964844,296.20733642578125,295.4249572753906,297.4626770019531,296.2640380859375,289.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332607989331336e-08,0.0010724056046456,-0.0365841351449489,0.0,0.0,0.0,-0.0119180930778384,60.0,13.082429885864258,0.0,-7.84133433739953e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0001007250248221,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.519287109375,0.0,0.0,0.0001060683207469,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,7.834171265130863e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,0.000106068306195,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,0.0005031421314924,287.73486328125,294.1499938964844,296.18768310546875,295.3964233398437,297.4505310058594,296.2455139160156,289.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425100225423648e-08,0.0010731973452493,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,13.02701187133789,0.0,-7.852904104765912e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0001008160470519,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,0.0001061641742126,298.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.841250771889463e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0001061641596606,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,0.0005035967915318,287.740966796875,294.1499938964844,296.16778564453125,295.3671264648437,297.4381408691406,296.2259521484375,289.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538514392370416e-08,0.0010741667356342,-0.0371226221323013,0.0,0.0,0.0,-0.0120201716199517,60.0,12.96776294708252,0.0,-7.86710430134008e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0001009999978123,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0001063578820321,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.855557487346232e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0001063578674802,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.000504515657667,287.753173828125,294.1499938964844,296.1274719238281,295.3065795898437,297.41326904296875,296.1867370605469,289.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767710609930873e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337883174419,60.0,12.848423957824709,0.0,-7.895838649574216e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0001009999978123,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364990234375,0.0,0.0,0.0001063578820321,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,7.855557487346232e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.0001063578674802,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5366516113281,0.0,0.0,0.000504515657667,287.753173828125,294.1499938964844,296.1274719238281,295.3065795898437,297.41326904296875,296.1867370605469,289.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767710609930873e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337883174419,60.0,12.848423957824709,0.0,-7.895838649574216e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0001011986023513,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.0001065670221578,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,7.871005072956905e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,0.0001065670148818,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0005055077490396,287.765380859375,294.1499938964844,296.08648681640625,295.2437438964844,297.3880920410156,296.1465759277344,289.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015171328514043e-08,0.0010782412718981,-0.0383690632879734,0.0,0.0,0.0,-0.0122564639896154,60.0,12.725411415100098,0.0,-7.926922052092777e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0001011986023513,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.0001065670221578,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,7.871005072956905e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,0.0001065670148818,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0005055077490396,287.765380859375,294.1499938964844,296.08648681640625,295.2437438964844,297.3880920410156,296.1465759277344,289.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015171328514043e-08,0.0010782412718981,-0.0383690632879734,0.0,0.0,0.0,-0.0122564639896154,60.0,12.725411415100098,0.0,-7.926922052092777e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.0001014169174595,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,0.0001067969133146,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,7.887984975241125e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.0001067969060386,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.0005065982695668,287.77764892578125,294.1499938964844,296.0450134277344,295.1790771484375,297.3622741699219,296.1049194335937,289.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.5287186627688243e-08,0.0010805677156895,-0.0390802919864654,0.0,0.0,0.0,-0.0123913157731294,60.0,12.59585189819336,0.0,-7.961160264358116e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.0001014169174595,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,0.0001067969133146,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5593566894531,0.0,0.0,7.887984975241125e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.0001067969060386,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,0.0005065982695668,287.77764892578125,294.1499938964844,296.0450134277344,295.1790771484375,297.3622741699219,296.1049194335937,289.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.5287186627688243e-08,0.0010805677156895,-0.0390802919864654,0.0,0.0,0.0,-0.0123913157731294,60.0,12.59585189819336,0.0,-7.961160264358116e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0001016344249364,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,0.0001070259604603,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.904902304289863e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0001070259531843,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0005076847737655,287.7898864746094,294.1499938964844,296.003173828125,295.1129455566406,297.3363342285156,296.063232421875,289.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558196508891342e-08,0.0010828843805938,-0.0397888347506523,0.0,0.0,0.0,-0.0125256637111306,60.0,12.466110229492188,0.0,-7.995345185918269e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711975097656,0.0,0.0,0.0001016344249364,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,0.0001070259604603,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.904902304289863e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0001070259531843,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,0.0005076847737655,287.7898864746094,294.1499938964844,296.003173828125,295.1129455566406,297.3363342285156,296.063232421875,289.143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558196508891342e-08,0.0010828843805938,-0.0397888347506523,0.0,0.0,0.0,-0.0125256637111306,60.0,12.466110229492188,0.0,-7.995345185918269e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,0.0001017495596897,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57684326171875,0.0,0.0,0.0001071472070179,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57672119140625,0.0,0.0,7.913856825325638e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770263671875,0.0,0.0,0.000107147199742,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,0.0005082599236629,287.7960205078125,294.1499938964844,295.9821472167969,295.0794677734375,297.3231506347656,296.0419921875,289.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967841595411,60.0,12.398896217346191,0.0,-8.013470420564772e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,0.0001018632683553,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826416015625,0.0,0.0,0.0001072669401764,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,7.922700751805678e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,0.0001072669329005,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,0.0005088278558105,287.8021545410156,294.1499938964844,295.96112060546875,295.0457763671875,297.3097839355469,296.0206604003906,289.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853388812392,1.5843331979681352e-08,0.0010853230487555,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.331071853637695,0.0,-8.031390308360643e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0001020881318254,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.000107503736217,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,7.940190698718652e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.000107503728941,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0005099511472508,287.814453125,294.1499938964844,295.9189758300781,294.9779968261719,297.2826843261719,295.9779357910156,289.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666536867618,0.0,0.0,0.0,-0.012805919162929,60.0,12.193818092346191,0.0,-8.066889023439219e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59442138671875,0.0,0.0,0.0001020881318254,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942687988281,0.0,0.0,0.000107503736217,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,7.940190698718652e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.000107503728941,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,0.0005099511472508,287.814453125,294.1499938964844,295.9189758300781,294.9779968261719,297.2826843261719,295.9779357910156,289.1629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666536867618,0.0,0.0,0.0,-0.012805919162929,60.0,12.193818092346191,0.0,-8.066889023439219e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0001023163058562,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,0.0001077440101653,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,7.957936759339646e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,0.0001077440028893,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0005110909114591,287.8267517089844,294.1499938964844,295.8768920898437,294.9100646972656,297.2557373046875,295.935302734375,289.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407819103392285e-08,0.0010901512578129,-0.0420097485184669,0.0,0.0,0.0,-0.012946868315339,60.0,12.057327270507812,0.0,-8.102988857672244e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0001023163058562,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058959960937,0.0,0.0,0.0001077440101653,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,7.957936759339646e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,0.0001077440028893,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,0.0005110909114591,287.8267517089844,294.1499938964844,295.8768920898437,294.9100646972656,297.2557373046875,295.935302734375,289.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407819103392285e-08,0.0010901512578129,-0.0420097485184669,0.0,0.0,0.0,-0.012946868315339,60.0,12.057327270507812,0.0,-8.102988857672244e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001025296078296,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0001079686335287,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,7.974527397891507e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001079686262528,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0005121564026921,287.83905029296875,294.1499938964844,295.83502197265625,294.8423156738281,297.2282409667969,295.89263916015625,289.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924387024715,1.667359406098967e-08,0.0010924220550805,-0.0427043624222278,0.0,0.0,0.0,-0.0130786150693893,60.0,11.918221473693848,0.0,-8.136809270808953e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001025296078296,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0001079686335287,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.617431640625,0.0,0.0,7.974527397891507e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001079686262528,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0005121564026921,287.83905029296875,294.1499938964844,295.83502197265625,294.8423156738281,297.2282409667969,295.89263916015625,289.1820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924387024715,1.667359406098967e-08,0.0010924220550805,-0.0427043624222278,0.0,0.0,0.0,-0.0130786150693893,60.0,11.918221473693848,0.0,-8.136809270808953e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,0.0001027003963827,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268920898437,0.0,0.0,0.0001081484806491,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.987811113707721e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0001081484733731,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270446777344,0.0,0.0,0.0005130095523782,287.8489074707031,294.1499938964844,295.8017578125,294.78857421875,297.2062683105469,295.8584899902344,289.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942603694275,1.6886399833992982e-08,0.0010942434892058,-0.0432604923844337,0.0,0.0,0.0,-0.0131841208785772,60.0,11.80653476715088,0.0,-8.163939924088481e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,0.0001027329781209,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,0.0001081827940652,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62908935546875,0.0,0.0,7.990345329744741e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,0.0001081827867892,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293640136719,0.0,0.0,0.0005131723009981,287.85137939453125,294.1499938964844,295.7934875488281,294.7752380371094,297.2005920410156,295.8501892089844,289.19146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946075199171,1.6927000245914314e-08,0.0010945906396955,-0.0433665849268436,0.0,0.0,0.0,-0.0132042467594146,60.0,11.778450012207031,0.0,-8.169120491174908e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.0001028326369123,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63507080078125,0.0,0.0,0.0001082877352018,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,7.998096407391131e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.0001082877279259,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,0.0005136700929142,287.8575439453125,294.1499938964844,295.7728881835937,294.7420654296875,297.18670654296875,295.8289489746094,289.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956673650071,1.7051167588988392e-08,0.0010956503683701,-0.0436910539865493,0.0,0.0,0.0,-0.0132657922804355,60.0,11.708329200744627,0.0,-8.18497696286613e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001029193881549,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,0.0001083790848497,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,8.004843402886763e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001083790775737,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0005141034489497,287.8636779785156,294.1499938964844,295.75244140625,294.709228515625,297.17266845703125,295.8079833984375,289.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965912370011,1.7159257126309058e-08,0.0010965740075334,-0.0439734980463981,0.0,0.0,0.0,-0.0133193740621209,60.0,11.637944221496582,0.0,-8.198792045277514e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0001030787971103,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,0.0001085469557438,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,8.017242362257093e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0001085469484678,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.000514899729751,287.8760070800781,294.1499938964844,295.7120361328125,294.6446533203125,297.1444091796875,295.7664794921875,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982924140989,1.7357891124447633e-08,0.001098275068216,-0.0444925092160701,0.0,0.0,0.0,-0.0134178586304187,60.0,11.49748420715332,0.0,-8.22421029056386e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527404785156,0.0,0.0,0.0001030787971103,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6526184082031,0.0,0.0,0.0001085469557438,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,8.017242362257093e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.0001085469484678,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6527709960937,0.0,0.0,0.000514899729751,287.8760070800781,294.1499938964844,295.7120361328125,294.6446533203125,297.1444091796875,295.7664794921875,289.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982924140989,1.7357891124447633e-08,0.001098275068216,-0.0444925092160701,0.0,0.0,0.0,-0.0134178586304187,60.0,11.49748420715332,0.0,-8.22421029056386e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0001032067521009,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,0.0001086816992028,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,8.027194417081773e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0001086816919269,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0005155389080755,287.8883361816406,294.1499938964844,295.67242431640625,294.5820007324219,297.1158752441406,295.72589111328125,289.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996565688401,1.7517324479854324e-08,0.0010996391065418,-0.0449090674519538,0.0,0.0,0.0,-0.0134968990460038,60.0,11.357948303222656,0.0,-8.244641236387906e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0001032067521009,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,0.0001086816992028,298.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,8.027194417081773e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0001086816919269,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0005155389080755,287.8883361816406,294.1499938964844,295.67242431640625,294.5820007324219,297.1158752441406,295.72589111328125,289.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996565688401,1.7517324479854324e-08,0.0010996391065418,-0.0449090674519538,0.0,0.0,0.0,-0.0134968990460038,60.0,11.357948303222656,0.0,-8.244641236387906e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0001033105363603,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.0001087909913621,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,8.035266364458948e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0001087909840862,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0005160573637112,287.900634765625,294.1499938964844,295.6336975097656,294.52166748046875,297.08709716796875,295.6861267089844,289.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100763794966,1.7646643257762662e-08,0.0011007462162524,-0.0452469289302825,0.0,0.0,0.0,-0.0135610150173306,60.0,11.219213485717772,0.0,-8.261230988182433e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0001033105363603,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6760559082031,0.0,0.0,0.0001087909913621,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,8.035266364458948e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0001087909840862,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,0.0005160573637112,287.900634765625,294.1499938964844,295.6336975097656,294.52166748046875,297.08709716796875,295.6861267089844,289.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100763794966,1.7646643257762662e-08,0.0011007462162524,-0.0452469289302825,0.0,0.0,0.0,-0.0135610150173306,60.0,11.219213485717772,0.0,-8.261230988182433e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001033813023241,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0001088655044441,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,8.040769898798317e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001088654971681,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0005164108006283,287.9129333496094,294.1499938964844,295.5960388183594,294.46405029296875,297.0581970214844,295.6471862792969,289.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015179334208,1.773481805855681e-08,0.0011015002382919,-0.0454772822558879,0.0,0.0,0.0,-0.0136047266423702,60.0,11.081950187683104,0.0,-8.2725520655913e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001033813023241,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6877746582031,0.0,0.0,0.0001088655044441,298.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,8.040769898798317e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0001088654971681,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0005164108006283,287.9129333496094,294.1499938964844,295.5960388183594,294.46405029296875,297.0581970214844,295.6471862792969,289.2378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015179334208,1.773481805855681e-08,0.0011015002382919,-0.0454772822558879,0.0,0.0,0.0,-0.0136047266423702,60.0,11.081950187683104,0.0,-8.2725520655913e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,0.0001034168744808,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6936340332031,0.0,0.0,0.0001089029610739,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934814453125,0.0,0.0,8.043536217883229e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,0.0001089029537979,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,0.0005165885086171,287.9190673828125,294.1499938964844,295.5776672363281,294.4364013671875,297.04376220703125,295.6277160644531,289.2424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018977966159,1.7779134608986172e-08,0.001101880101487,-0.0455930568277835,0.0,0.0,0.0,-0.0136267011985182,60.0,11.013392448425291,0.0,-8.27824493399021e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.0001034287415677,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994934082031,0.0,0.0,0.000108915461169,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993408203125,0.0,0.0,8.04446026450023e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.0001089154538931,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,0.0005166478222236,287.9252319335937,294.1499938964844,295.5596008300781,294.4095764160156,297.0292663574219,295.60858154296875,289.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020191013813,1.7793922779674176e-08,0.001102001289837,-0.0456316955387592,0.0,0.0,0.0,-0.0136340064927935,60.0,10.94560718536377,0.0,-8.280145635808368e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
