time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,0.0001034194647218,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.0001089056968339,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,8.043738489504904e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,0.000108905689558,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,0.0005166014307178,287.9375,294.1499938964844,295.52447509765625,294.358642578125,297.00018310546875,295.5714416503906,289.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019220110028,1.77823640257202e-08,0.0011019041994586,-0.0456014983355999,0.0,0.0,0.0,-0.0136282853782176,60.0,10.811906814575195,0.0,-8.278660601490628e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,0.0001034194647218,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.711181640625,0.0,0.0,0.0001089056968339,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,8.043738489504904e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,0.000108905689558,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,0.0005166014307178,287.9375,294.1499938964844,295.52447509765625,294.358642578125,297.00018310546875,295.5714416503906,289.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019220110028,1.77823640257202e-08,0.0011019041994586,-0.0456014983355999,0.0,0.0,0.0,-0.0136282853782176,60.0,10.811906814575195,0.0,-8.278660601490628e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,0.0001033450462273,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,0.0001088273274945,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,8.03795046522282e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,0.0001088273202185,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,0.0005162297165952,287.9497375488281,294.1499938964844,295.4908447265625,294.31170654296875,296.9710388183594,295.5364074707031,289.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011278256773,1.7689632869632987e-08,0.0011011101305484,-0.0453592427074909,0.0,0.0,0.0,-0.0135823087766766,60.0,10.684213638305664,0.0,-8.26675048415382e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,0.0001033450462273,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.722900390625,0.0,0.0,0.0001088273274945,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,8.03795046522282e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,0.0001088273202185,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230224609375,0.0,0.0,0.0005162297165952,287.9497375488281,294.1499938964844,295.4908447265625,294.31170654296875,296.9710388183594,295.5364074707031,289.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011278256773,1.7689632869632987e-08,0.0011011101305484,-0.0453592427074909,0.0,0.0,0.0,-0.0135823087766766,60.0,10.684213638305664,0.0,-8.26675048415382e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,0.0001032238360494,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.00010869968537,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,8.028523006942123e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,0.0001086996780941,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,0.0005156242405064,287.9619445800781,294.1499938964844,295.4588623046875,294.26910400390625,296.9419250488281,295.5033874511719,289.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998393408954,1.7538607011147178e-08,0.0010998218785971,-0.0449646711349487,0.0,0.0,0.0,-0.0135074546560645,60.0,10.560850143432615,0.0,-8.247370431035962e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,0.0001032238360494,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73455810546875,0.0,0.0,0.00010869968537,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73443603515625,0.0,0.0,8.028523006942123e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,0.0001086996780941,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,0.0005156242405064,287.9619445800781,294.1499938964844,295.4588623046875,294.26910400390625,296.9419250488281,295.5033874511719,289.2739562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998393408954,1.7538607011147178e-08,0.0010998218785971,-0.0449646711349487,0.0,0.0,0.0,-0.0135074546560645,60.0,10.560850143432615,0.0,-8.247370431035962e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,0.0001030906059895,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0001085593830794,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,8.018159860512242e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,0.0001085593758034,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74493408203125,0.0,0.0,0.0005149587523192,287.97265625,294.1499938964844,295.4321594238281,294.235595703125,296.9163513183594,295.47540283203125,289.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984215186908,1.7372595806364188e-08,0.0010984041728079,-0.0445309244096279,0.0,0.0,0.0,-0.0134251648560166,60.0,10.455379486083984,0.0,-8.226093228813627e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463073730469,0.0,0.0,0.0001030661733238,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7461853027344,0.0,0.0,0.0001085336552932,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,8.016259380383417e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0001085336480173,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0005148366908542,287.9740905761719,294.1499938964844,295.4286499023437,294.2313232421875,296.912841796875,295.47174072265625,289.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981607483699,1.7342149050136868e-08,0.001098143402487,-0.0444513782858848,0.0,0.0,0.0,-0.0134100699797272,60.0,10.44150733947754,0.0,-8.22219448082251e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,0.0001029816485242,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,0.0001084446485037,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518920898437,0.0,0.0,8.009685552679002e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,0.0001084446412278,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,0.000514414452482,287.98016357421875,294.1499938964844,295.41424560546875,294.21435546875,296.8983154296875,295.45611572265625,289.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972610907629,1.7236835958556185e-08,0.0010972438612952,-0.0441762022674083,0.0,0.0,0.0,-0.0133578646928071,60.0,10.382378578186035,0.0,-8.208714064039668e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,0.0001028694750857,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578430175781,0.0,0.0,0.0001083265233319,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,8.000960951903835e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0001083265160559,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.000513854145538,287.9862365722656,294.1499938964844,295.4003295898437,294.19873046875,296.8838195800781,295.4410400390625,289.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960607323795,1.7097056215220622e-08,0.0010960437357425,-0.0438109673559665,0.0,0.0,0.0,-0.0132885463535785,60.0,10.325063705444336,0.0,-8.19084107206436e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,0.000102601115941,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,0.0001080439324141,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.980089139891788e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,0.0001080439251381,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,0.0005125136231072,287.9983215332031,294.1499938964844,295.3740539550781,294.1717529296875,296.8549194335937,295.4127502441406,289.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932033183053,1.6762685461912952e-08,0.0010931865544989,-0.0429371856153011,0.0,0.0,0.0,-0.0131227942183613,60.0,10.216594696044922,0.0,-8.148161612098195e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,0.000102601115941,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,0.0001080439324141,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.980089139891788e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,0.0001080439251381,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,0.0005125136231072,287.9983215332031,294.1499938964844,295.3740539550781,294.1717529296875,296.8549194335937,295.4127502441406,289.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932033183053,1.6762685461912952e-08,0.0010931865544989,-0.0429371856153011,0.0,0.0,0.0,-0.0131227942183613,60.0,10.216594696044922,0.0,-8.148161612098195e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0001022809956339,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0001077068227459,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,7.955190085340291e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0001077068227459,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0005109145422466,288.01031494140625,294.1499938964844,295.3500061035156,294.1508178710937,296.82623291015625,295.3866882324219,289.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089792815037,1.6363808086339304e-08,0.0010897764004766,-0.0418947152793407,0.0,0.0,0.0,-0.0129250576719641,60.0,10.116037368774414,0.0,-8.097394754713606e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0001022809956339,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0001077068227459,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,7.955190085340291e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0001077068227459,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78106689453125,0.0,0.0,0.0005109145422466,288.01031494140625,294.1499938964844,295.3500061035156,294.1508178710937,296.82623291015625,295.3866882324219,289.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089792815037,1.6363808086339304e-08,0.0010897764004766,-0.0418947152793407,0.0,0.0,0.0,-0.0129250576719641,60.0,10.116037368774414,0.0,-8.097394754713606e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0001019240298774,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001073309249477,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.92742648627609e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,0.0001073309176717,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0005091314669698,288.02227783203125,294.1499938964844,295.3273010253906,294.1340026855469,296.7977905273437,295.3624267578125,289.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859896428883,1.5919027873678715e-08,0.0010859736939892,-0.0407321192324161,0.0,0.0,0.0,-0.0127045633271336,60.0,10.021777153015137,0.0,-8.040972687695105e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0001019240298774,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001073309249477,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,7.92742648627609e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,0.0001073309176717,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0005091314669698,288.02227783203125,294.1499938964844,295.3273010253906,294.1340026855469,296.7977905273437,295.3624267578125,289.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859896428883,1.5919027873678715e-08,0.0010859736939892,-0.0407321192324161,0.0,0.0,0.0,-0.0127045633271336,60.0,10.021777153015137,0.0,-8.040972687695105e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,0.0001015456073218,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,0.0001069324280251,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,7.897993782535195e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0001069324207492,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0005072411731816,288.0341491699219,294.1499938964844,295.3050537109375,294.119140625,296.76959228515625,295.3393859863281,289.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819574818015,1.544751881965567e-08,0.001081942114979,-0.0394994765520095,0.0,0.0,0.0,-0.0124708162620663,60.0,9.931719779968262,-0.0,-7.981375205190488e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,0.0001015456073218,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,0.0001069324280251,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037414550781,0.0,0.0,7.897993782535195e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0001069324207492,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0005072411731816,288.0341491699219,294.1499938964844,295.3050537109375,294.119140625,296.76959228515625,295.3393859863281,289.325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819574818015,1.544751881965567e-08,0.001081942114979,-0.0394994765520095,0.0,0.0,0.0,-0.0124708162620663,60.0,9.931719779968262,-0.0,-7.981375205190488e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096618652344,0.0,0.0,0.0001013506989693,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001067271732608,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,7.882833597250283e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0001067271732608,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0005062675336375,288.0400695800781,294.1499938964844,295.2940673828125,294.11236572265625,296.7555236816406,295.328125,289.33013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798785369843,1.5204658865286547e-08,0.0010798632865771,-0.0388645119965076,0.0,0.0,0.0,-0.0123504102230072,60.0,9.88751220703125,-0.0,-7.950765024133943e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,0.0001011491622193,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.81524658203125,0.0,0.0,0.0001065149554051,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,7.867159001762047e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.0001065149481291,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.000505260832142,288.04595947265625,294.1499938964844,295.2832336425781,294.1060485839844,296.7415771484375,295.31719970703125,289.3343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777311399579,1.4953553062468927e-08,0.0010777162387967,-0.0382079407572746,0.0,0.0,0.0,-0.0122259268537163,60.0,9.844597816467283,-0.0,-7.919176425730259e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,0.000100741017377,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,0.0001060851573129,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.835414726287127e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0001060851500369,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,0.0005032221088185,288.0577392578125,294.1499938964844,295.2618408203125,294.0946655273437,296.7137145996094,295.295654296875,289.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733839590102,1.4445014961950164e-08,0.0010733695235103,-0.0368781052529811,0.0,0.0,0.0,-0.0119738318026065,60.0,9.759997367858888,-0.0,-7.855396688682958e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,0.000100741017377,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,0.0001060851573129,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,7.835414726287127e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0001060851500369,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,0.0005032221088185,288.0577392578125,294.1499938964844,295.2618408203125,294.0946655273437,296.7137145996094,295.295654296875,289.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733839590102,1.4445014961950164e-08,0.0010733695235103,-0.0368781052529811,0.0,0.0,0.0,-0.0119738318026065,60.0,9.759997367858888,-0.0,-7.855396688682958e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0001003164361463,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0001056380569934,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,7.802391337463632e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0001056380497175,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0005011011962778,288.0693664550781,294.1499938964844,295.2408752441406,294.0848693847656,296.6864013671875,295.2752380371094,289.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688598267734,1.3915997243429956e-08,0.0010688459733501,-0.0354945100843906,0.0,0.0,0.0,-0.0117115741595625,60.0,9.68134593963623,-0.0,-7.789321898599155e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0001003164361463,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0001056380569934,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83770751953125,0.0,0.0,7.802391337463632e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0001056380497175,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.0005011011962778,288.0693664550781,294.1499938964844,295.2408752441406,294.0848693847656,296.6864013671875,295.2752380371094,289.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688598267734,1.3915997243429956e-08,0.0010688459733501,-0.0354945100843906,0.0,0.0,0.0,-0.0117115741595625,60.0,9.68134593963623,-0.0,-7.789321898599155e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,9.98946197796613e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0001051938525051,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,7.769583316985518e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0001051938452292,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0004989941371604,288.0809936523437,294.1499938964844,295.2203674316406,294.0765075683594,296.6590270996094,295.2548828125,289.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643658461049,1.3390421216286086e-08,0.0010643524583429,-0.0341197177767753,0.0,0.0,0.0,-0.0114510273560881,60.0,9.602136611938477,-0.0,-7.723952677451963e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,9.98946197796613e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8490295410156,0.0,0.0,0.0001051938525051,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84893798828125,0.0,0.0,7.769583316985518e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0001051938452292,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8491516113281,0.0,0.0,0.0004989941371604,288.0809936523437,294.1499938964844,295.2203674316406,294.0765075683594,296.6590270996094,295.2548828125,289.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643658461049,1.3390421216286086e-08,0.0010643524583429,-0.0341197177767753,0.0,0.0,0.0,-0.0114510273560881,60.0,9.602136611938477,-0.0,-7.723952677451963e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,9.948312799679115e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597412109375,0.0,0.0,0.0001047605328494,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,7.737577834632248e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,0.0001047605328494,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85986328125,0.0,0.0,0.0004969386500306,288.0920715332031,294.1499938964844,295.2010498046875,294.0697631835937,296.6331481933594,295.23614501953125,289.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599811794236,1.2877720223514189e-08,0.0010599682573229,-0.0327784232795238,0.0,0.0,0.0,-0.0111968591809272,60.0,9.53118133544922,-0.0,-7.66045005207161e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,9.946599311660977e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,0.0001047424884745,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600769042969,0.0,0.0,7.736245606793091e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0001047424811986,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,0.0004968530847691,288.092529296875,294.1499938964844,295.20025634765625,294.06951904296875,296.6320495605469,295.2353515625,289.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597985237836,1.2856369302483016e-08,0.0010597857180982,-0.0327225625514984,0.0,0.0,0.0,-0.0111862737685441,60.0,9.52822494506836,-0.0,-7.657811096350997e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86578369140625,0.0,0.0,9.925577614922076e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656921386719,0.0,0.0,0.0001045211247401,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,7.719895802438259e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,0.0001045211174641,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,0.0004958030185662,288.09820556640625,294.1499938964844,295.1903686523437,294.0664978027344,296.61883544921875,295.2260437011719,289.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057558460161,1.2594454368297649e-08,0.0010575458873063,-0.0320372842252254,0.0,0.0,0.0,-0.0110564306378364,60.0,9.49395751953125,-0.0,-7.625477138617498e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,9.904180478770286e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8712463378906,0.0,0.0,0.0001042958028847,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8711242675781,0.0,0.0,7.703253504587337e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.0001042958028847,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.871337890625,0.0,0.0,0.0004947342094965,288.1039428710937,294.1499938964844,295.1805725097656,294.0637512207031,296.60546875,295.21649169921875,289.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552797466516,1.2327858733840458e-08,0.0010552674066275,-0.0313397161662578,0.0,0.0,0.0,-0.0109242741018533,60.0,9.45793914794922,-0.0,-7.592635853370666e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,9.862182196229696e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0001038535410771,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,7.670588092878461e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,0.0001038535338011,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,0.0004926362889818,288.1153259277344,294.1499938964844,295.16131591796875,294.0591125488281,296.5789489746094,295.1978759765625,289.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508040431886,1.1804577759733093e-08,0.0010507921688258,-0.0299703795462846,0.0,0.0,0.0,-0.0106648579239845,60.0,9.389310836791992,-0.0,-7.528379342147673e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,9.862182196229696e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0001038535410771,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821716308594,0.0,0.0,7.670588092878461e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,0.0001038535338011,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88238525390625,0.0,0.0,0.0004926362889818,288.1153259277344,294.1499938964844,295.16131591796875,294.0591125488281,296.5789489746094,295.1978759765625,289.3830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508040431886,1.1804577759733093e-08,0.0010507921688258,-0.0299703795462846,0.0,0.0,0.0,-0.0106648579239845,60.0,9.389310836791992,-0.0,-7.528379342147673e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.82100609689951e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.000103419937659,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,7.638562237843871e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,0.000103419930383,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,0.0004905794630758,288.12664794921875,294.1499938964844,295.1424865722656,294.0555114746094,296.5527038574219,295.1797790527344,289.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464166989549,1.1291549029124326e-08,0.0010464054066687,-0.0286277085542678,0.0,0.0,0.0,-0.0104105276986956,60.0,9.323710441589355,-0.0,-7.46564623455015e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.82100609689951e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,0.000103419937659,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,7.638562237843871e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,0.000103419930383,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89337158203125,0.0,0.0,0.0004905794630758,288.12664794921875,294.1499938964844,295.1424865722656,294.0555114746094,296.5527038574219,295.1797790527344,289.390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464166989549,1.1291549029124326e-08,0.0010464054066687,-0.0286277085542678,0.0,0.0,0.0,-0.0104105276986956,60.0,9.323710441589355,-0.0,-7.46564623455015e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,9.780796972336248e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001029965133056,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,7.607287989230826e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.0001029965060297,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.0004885708913207,288.137939453125,294.1499938964844,295.1240539550781,294.05279541015625,296.5266418457031,295.1620788574219,289.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421323822811,1.0790570215135633e-08,0.0010421215556561,-0.0273164268583059,0.0,0.0,0.0,-0.0101621709764003,60.0,9.260951042175291,-0.0,-7.40464045634326e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,9.780796972336248e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001029965133056,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,7.607287989230826e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.0001029965060297,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.0004885708913207,288.137939453125,294.1499938964844,295.1240539550781,294.05279541015625,296.5266418457031,295.1620788574219,289.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421323822811,1.0790570215135633e-08,0.0010421215556561,-0.0273164268583059,0.0,0.0,0.0,-0.0101621709764003,60.0,9.260951042175291,-0.0,-7.40464045634326e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.741984831634908e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001025878082145,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,7.577100768685341e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0001025878009386,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0004866321978624,288.14910888671875,294.1499938964844,295.1060485839844,294.05084228515625,296.5008850097656,295.1449584960937,289.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379970772191,1.0307001474529898e-08,0.0010379867162555,-0.0260505843907594,0.0,0.0,0.0,-0.0099224457517266,60.0,9.201720237731934,-0.0,-7.34599083784815e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,9.741984831634908e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150695800781,0.0,0.0,0.0001025878082145,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9149475097656,0.0,0.0,7.577100768685341e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0001025878009386,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0004866321978624,288.14910888671875,294.1499938964844,295.1060485839844,294.05084228515625,296.5008850097656,295.1449584960937,289.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379970772191,1.0307001474529898e-08,0.0010379867162555,-0.0260505843907594,0.0,0.0,0.0,-0.0099224457517266,60.0,9.201720237731934,-0.0,-7.34599083784815e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205627441406,0.0,0.0,9.723015682538973e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92047119140625,0.0,0.0,0.0001023880467982,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,7.562347309431061e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,0.0001023880395223,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,0.0004856846062466,288.1546936035156,294.1499938964844,295.0971984863281,294.0501403808594,296.4880676269531,295.13653564453125,289.4102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359766893088,1.0070656308869276e-08,0.0010359665611758,-0.0254318565130233,0.0,0.0,0.0,-0.0098052835091948,60.0,9.17297077178955,-0.0,-7.31741067738767e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
