time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,9.704447438707577e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,0.0001021925199893,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92578125,0.0,0.0,7.547905261162668e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,0.0001021925127133,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259948730469,0.0,0.0,0.0004847571253776,288.1602478027344,294.1499938964844,295.0884704589844,294.0495910644531,296.475341796875,295.12823486328125,289.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339983273297,9.839314252246822e-09,0.0010339885484427,-0.0248261969536542,0.0,0.0,0.0,-0.0096905976533889,60.0,9.144991874694824,-0.0,-7.289489900585977e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,9.668180427979678e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,0.0001018106049741,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,7.519697101088241e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,0.0001018105976982,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,0.0004829454701393,288.1713562011719,294.1499938964844,295.0712890625,294.04888916015625,296.449951171875,295.1118469238281,289.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301326401531,9.387450816689125e-09,0.0010301232105121,-0.0236431322991848,0.0,0.0,0.0,-0.0094665819779038,60.0,9.090529441833496,-0.0,-7.235107091219106e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,9.668180427979678e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9366760253906,0.0,0.0,0.0001018106049741,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93658447265625,0.0,0.0,7.519697101088241e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,0.0001018105976982,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.936767578125,0.0,0.0,0.0004829454701393,288.1713562011719,294.1499938964844,295.0712890625,294.04888916015625,296.449951171875,295.1118469238281,289.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301326401531,9.387450816689125e-09,0.0010301232105121,-0.0236431322991848,0.0,0.0,0.0,-0.0094665819779038,60.0,9.090529441833496,-0.0,-7.235107091219106e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.637804032536224e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.0001014907247736,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,7.496070611523464e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,0.0001014907174976,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,0.0004814281128346,288.18218994140625,294.1499938964844,295.05450439453125,294.0486755371094,296.42559814453125,295.096923828125,289.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268962942063,9.008987333913865e-09,0.0010268873302266,-0.0226521678268909,0.0,0.0,0.0,-0.0092789633199572,60.0,9.045422554016112,-0.0,-7.189714779087808e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,9.637804032536224e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.0001014907247736,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9471740722656,0.0,0.0,7.496070611523464e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,0.0001014907174976,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473571777344,0.0,0.0,0.0004814281128346,288.18218994140625,294.1499938964844,295.05450439453125,294.0486755371094,296.42559814453125,295.096923828125,289.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268962942063,9.008987333913865e-09,0.0010268873302266,-0.0226521678268909,0.0,0.0,0.0,-0.0092789633199572,60.0,9.045422554016112,-0.0,-7.189714779087808e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.60391334956512e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,0.0001011338463285,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,7.469711999874562e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,0.0001011338390526,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,0.0004797352303285,288.1930847167969,294.1499938964844,295.0381164550781,294.0487670898437,296.4010009765625,295.08160400390625,289.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232869535684,8.586746425010006e-09,0.0010232783388346,-0.0215464979410171,0.0,0.0,0.0,-0.0090696485713124,60.0,8.997872352600098,-0.0,-7.139239954767619e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.60391334956512e-05,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9578857421875,0.0,0.0,0.0001011338463285,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,7.469711999874562e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,0.0001011338390526,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9580078125,0.0,0.0,0.0004797352303285,288.1930847167969,294.1499938964844,295.0381164550781,294.0487670898437,296.4010009765625,295.08160400390625,289.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232869535684,8.586746425010006e-09,0.0010232783388346,-0.0215464979410171,0.0,0.0,0.0,-0.0090696485713124,60.0,8.997872352600098,-0.0,-7.139239954767619e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,9.57461234065704e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,0.000100825287518,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,7.446922245435417e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0001008252802421,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.000478271569591,288.20391845703125,294.1499938964844,295.02215576171875,294.04913330078125,296.376708984375,295.0666809082031,289.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201637633144,8.221681113695922e-09,0.0010201556142419,-0.0205904841423034,0.0,0.0,0.0,-0.0088886646553874,60.0,8.953141212463379,-0.0,-7.095743370655327e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,9.57461234065704e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684753417969,0.0,0.0,0.000100825287518,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9683837890625,0.0,0.0,7.446922245435417e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0001008252802421,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.000478271569591,288.20391845703125,294.1499938964844,295.02215576171875,294.04913330078125,296.376708984375,295.0666809082031,289.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201637633144,8.221681113695922e-09,0.0010201556142419,-0.0205904841423034,0.0,0.0,0.0,-0.0088886646553874,60.0,8.953141212463379,-0.0,-7.095743370655327e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.55881259869784e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737548828125,0.0,0.0,0.0001006589081953,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736633300781,0.0,0.0,7.434633153025061e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.0001006589081953,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.973876953125,0.0,0.0,0.0004774823610205,288.2093505859375,294.1499938964844,295.0143127441406,294.0493469238281,296.3645324707031,295.0592346191406,289.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184808634221,8.024836795073043e-09,0.0010184728307649,-0.020074974745512,0.0,0.0,0.0,-0.0087910825386643,60.0,8.930366516113281,-0.0,-7.072345198366747e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,9.544625936541706e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97906494140625,0.0,0.0,0.0001005095182335,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,7.423599163303152e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,0.0001005095109576,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9791564941406,0.0,0.0,0.0004767736827488,288.2147827148437,294.1499938964844,295.006591796875,294.0495910644531,296.352294921875,295.0517578125,289.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169688612222,7.8480839604822e-09,0.0010169610613957,-0.0196120720356702,0.0,0.0,0.0,-0.0087034571915864,60.0,8.907474517822266,-0.0,-7.051367845178903e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.519160084892064e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,0.0001002413482638,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,7.403792551485822e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,0.0001002413409878,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,0.0004755016125272,288.2255859375,294.1499938964844,294.9914245605469,294.05010986328125,296.3280944824219,295.0372314453125,289.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142545215785,7.530805312683242e-09,0.0010142469545826,-0.0187811069190502,0.0,0.0,0.0,-0.0085461633279919,60.0,8.865506172180176,-0.0,-7.013790792598229e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.519160084892064e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896240234375,0.0,0.0,0.0001002413482638,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895324707031,0.0,0.0,7.403792551485822e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,0.0001002413409878,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,0.0004755016125272,288.2255859375,294.1499938964844,294.9914245605469,294.05010986328125,296.3280944824219,295.0372314453125,289.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142545215785,7.530805312683242e-09,0.0010142469545826,-0.0187811069190502,0.0,0.0,0.0,-0.0085461633279919,60.0,8.865506172180176,-0.0,-7.013790792598229e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.496399434283376e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.000100001670944,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,7.386089419014752e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,0.000100001663668,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,0.0004743646713905,288.2363586425781,294.1499938964844,294.97662353515625,294.0505065917969,296.3041381835937,295.0231628417969,289.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118295904248,7.247233480001114e-09,0.0010118222562596,-0.0180383883416652,0.0,0.0,0.0,-0.0084055848419666,60.0,8.826886177062988,-0.0,-6.98029083423535e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.496399434283376e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001525878906,0.0,0.0,0.000100001670944,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,7.386089419014752e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,0.000100001663668,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,0.0004743646713905,288.2363586425781,294.1499938964844,294.97662353515625,294.0505065917969,296.3041381835937,295.0231628417969,289.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118295904248,7.247233480001114e-09,0.0010118222562596,-0.0180383883416652,0.0,0.0,0.0,-0.0084055848419666,60.0,8.826886177062988,-0.0,-6.98029083423535e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.476675040787086e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,9.979396418202668e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,7.370748789981008e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.979395690606908e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,0.000473379419418,288.2470397949219,294.1499938964844,294.9622497558594,294.0507202148437,296.280517578125,295.0095520019531,289.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097274789586,7.0014949393737425e-09,0.0010097204940393,-0.0173947364091873,0.0,0.0,0.0,-0.0082837594673037,60.0,8.790864944458008,-0.0,-6.951324849069351e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.476675040787086e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106201171875,0.0,0.0,9.979396418202668e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,7.370748789981008e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.979395690606908e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,0.000473379419418,288.2470397949219,294.1499938964844,294.9622497558594,294.0507202148437,296.280517578125,295.0095520019531,289.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097274789586,7.0014949393737425e-09,0.0010097204940393,-0.0173947364091873,0.0,0.0,0.0,-0.0082837594673037,60.0,8.790864944458008,-0.0,-6.951324849069351e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.460056753596292e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210266113281,0.0,0.0,9.961896284949034e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,7.357823051279411e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.961895557353272e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,0.0004725492908619,288.2576599121094,294.1499938964844,294.9482421875,294.0506286621094,296.25732421875,294.9964599609375,289.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079571511596,6.7944450066192985e-09,0.0010079503990709,-0.0168524049222469,0.0,0.0,0.0,-0.0081811174750328,60.0,8.757883071899414,-0.0,-6.926966023002026e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.460056753596292e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210266113281,0.0,0.0,9.961896284949034e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,7.357823051279411e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,9.961895557353272e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0211181640625,0.0,0.0,0.0004725492908619,288.2576599121094,294.1499938964844,294.9482421875,294.0506286621094,296.25732421875,294.9964599609375,289.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079571511596,6.7944450066192985e-09,0.0010079503990709,-0.0168524049222469,0.0,0.0,0.0,-0.0081811174750328,60.0,8.757883071899414,-0.0,-6.926966023002026e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,9.449952631257474e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,9.951255924534053e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0261535644531,0.0,0.0,7.349964289460331e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,9.951255924534053e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0263366699219,0.0,0.0,0.0004720445722341,288.2629699707031,294.1499938964844,294.94140625,294.0504150390625,296.2456970214844,294.9898681640625,289.4835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068817064166,6.668566143730459e-09,0.0010068749543279,-0.0165226776152849,0.0,0.0,0.0,-0.0081187188625335,60.0,8.741252899169922,-0.0,-6.91217749704265e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315246582031,0.0,0.0,9.441646398045124e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0314636230469,0.0,0.0,9.942509495886044e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,7.343503966694698e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,9.94250876829028e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,0.0004716296680271,288.2682800292969,294.1499938964844,294.93463134765625,294.05010986328125,296.2340087890625,294.9832458496094,289.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.5650778147130495e-09,0.0010059892665594,-0.0162515975534915,0.0,0.0,0.0,-0.0080674113705754,60.0,8.724289894104004,-0.0,-6.900031479517565e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,9.42819388001226e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,9.928343206411228e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,7.333041139645502e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.928343206411228e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,0.0004709576896857,288.2789001464844,294.1499938964844,294.9214172363281,294.0491027832031,296.2108764648437,294.9703063964844,289.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.397480323272475e-09,0.0010045553790405,-0.0158125832676887,0.0,0.0,0.0,-0.0079843215644359,60.0,8.692400932312012,-0.0,-6.880383551788327e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,9.42819388001226e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,9.928343206411228e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0417785644531,0.0,0.0,7.333041139645502e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,9.928343206411228e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,0.0004709576896857,288.2789001464844,294.1499938964844,294.9214172363281,294.0491027832031,296.2108764648437,294.9703063964844,289.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.397480323272475e-09,0.0010045553790405,-0.0158125832676887,0.0,0.0,0.0,-0.0079843215644359,60.0,8.692400932312012,-0.0,-6.880383551788327e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.41749385674484e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,9.917075658449904e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,7.324718899326399e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.917074930854142e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,0.0004704231978394,288.2894592285156,294.1499938964844,294.9085693359375,294.0474548339844,296.1879577636719,294.9576721191406,289.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034218430519,6.264168739278375e-09,0.0010034155566245,-0.0154633708298206,0.0,0.0,0.0,-0.0079182349145412,60.0,8.662343978881836,-0.0,-6.864775770054622e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.41749385674484e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0522155761719,0.0,0.0,9.917075658449904e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,7.324718899326399e-05,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.917074930854142e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,0.0004704231978394,288.2894592285156,294.1499938964844,294.9085693359375,294.0474548339844,296.1879577636719,294.9576721191406,289.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034218430519,6.264168739278375e-09,0.0010034155566245,-0.0154633708298206,0.0,0.0,0.0,-0.0079182349145412,60.0,8.662343978881836,-0.0,-6.864775770054622e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.40982426982373e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,9.90899934549816e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,7.31875334167853e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.908998617902398e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,0.0004700401041191,288.2999572753906,294.1499938964844,294.8961181640625,294.0450744628906,296.1653747558594,294.9453125,289.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604374662,6.168619837154665e-09,0.0010025982046499,-0.0152130760252475,0.0,0.0,0.0,-0.0078708650544285,60.0,8.63359546661377,-0.0,-6.85359964336385e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.40982426982373e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06256103515625,0.0,0.0,9.90899934549816e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,7.31875334167853e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,9.908998617902398e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626525878906,0.0,0.0,0.0004700401041191,288.2999572753906,294.1499938964844,294.8961181640625,294.0450744628906,296.1653747558594,294.9453125,289.5080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002604374662,6.168619837154665e-09,0.0010025982046499,-0.0152130760252475,0.0,0.0,0.0,-0.0078708650544285,60.0,8.63359546661377,-0.0,-6.85359964336385e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.405145101482049e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,9.904071339406072e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,7.315113907679915e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.904071339406072e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,0.0004698063712567,288.3104248046875,294.1499938964844,294.884033203125,294.0418395996094,296.14312744140625,294.9332275390625,289.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110322914310018e-09,0.0010020997142419,-0.0150603614747524,0.0,0.0,0.0,-0.0078419651836156,60.0,8.606209754943848,-0.0,-6.846784827985175e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.405145101482049e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728759765625,0.0,0.0,9.904071339406072e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0727844238281,0.0,0.0,7.315113907679915e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,9.904071339406072e-05,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0729675292969,0.0,0.0,0.0004698063712567,288.3104248046875,294.1499938964844,294.884033203125,294.0418395996094,296.14312744140625,294.9332275390625,289.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110322914310018e-09,0.0010020997142419,-0.0150603614747524,0.0,0.0,0.0,-0.0078419651836156,60.0,8.606209754943848,-0.0,-6.846784827985175e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780944824219,0.0,0.0,9.401256829733028e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,9.89997643046081e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07794189453125,0.0,0.0,7.3120892920997e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,9.89997643046081e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,0.0004696121031884,288.315673828125,294.1499938964844,294.87811279296875,294.0398864746094,296.1319885253906,294.9271850585937,289.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.0618776664966845e-09,0.0010016867890954,-0.0149334529414772,0.0,0.0,0.0,-0.007817955687642,60.0,8.592510223388672,-0.0,-6.84112464455211e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,9.399141708854586e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08319091796875,0.0,0.0,9.89774998743087e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,7.310444925678894e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,9.897749259835108e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0832824707031,0.0,0.0,0.0004695064853876,288.3208923339844,294.1499938964844,294.872314453125,294.0376892089844,296.1208190917969,294.921142578125,289.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035533850479169e-09,0.001001460943371,-0.0148644438013434,0.0,0.0,0.0,-0.0078048924915492,60.0,8.578652381896973,-0.0,-6.838047283963533e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,9.39783567446284e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,9.896374103846028e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,7.309429201995954e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,9.896374103846028e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,0.0004694412345997,288.33135986328125,294.1499938964844,294.8609619140625,294.032470703125,296.09869384765625,294.9091796875,289.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019260645473423e-09,0.0010013206629082,-0.0148218153044581,0.0,0.0,0.0,-0.0077968193218111,60.0,8.55156421661377,-0.0,-6.83614729268811e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,9.39783567446284e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,9.896374103846028e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,7.309429201995954e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,9.896374103846028e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,0.0004694412345997,288.33135986328125,294.1499938964844,294.8609619140625,294.032470703125,296.09869384765625,294.9091796875,289.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019260645473423e-09,0.0010013206629082,-0.0148218153044581,0.0,0.0,0.0,-0.0077968193218111,60.0,8.55156421661377,-0.0,-6.83614729268811e-08,0.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.050000000745058,9.399531700182706e-05,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.103759765625,0.0,0.050000000745058,9.89816035144031e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1036682128906,0.0,0.050000000745058,7.310748333111405e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.050000000745058,9.89816035144031e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.050000000745058,0.0004695259558502,288.341796875,284.95001220703125,294.8500061035156,294.0260925292969,296.0767822265625,294.8974609375,289.5353088378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015078587457,6.040394406880978e-09,0.001001501805149,-0.0148771768435835,0.0,0.0,0.0,-0.0078072980977594,60.0,8.525031089782715,-0.0,-6.838615718152141e-08,1.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.050000000745058,9.399531700182706e-05,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.103759765625,0.0,0.050000000745058,9.89816035144031e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1036682128906,0.0,0.050000000745058,7.310748333111405e-05,298.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.050000000745058,9.89816035144031e-05,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.050000000745058,0.0004695259558502,288.341796875,284.95001220703125,294.8500061035156,294.0260925292969,296.0767822265625,294.8974609375,289.5353088378906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015078587457,6.040394406880978e-09,0.001001501805149,-0.0148771768435835,0.0,0.0,0.0,-0.0078072980977594,60.0,8.525031089782715,-0.0,-6.838615718152141e-08,1.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0867004394531,0.6343024969100952,0.050000000745058,0.0406924709677696,298.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.6343024969100952,0.050000000745058,0.0428511314094066,298.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0866394042969,0.6343024969100952,0.050000000745058,0.0316497012972831,298.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0867004394531,0.6343024969100952,0.050000000745058,0.0428511314094066,298.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0867004394531,0.6343024969100952,0.050000000745058,0.2032673060894012,289.25994873046875,284.95001220703125,294.8446960449219,294.0226745605469,297.36199951171875,297.7969970703125,289.7190856933594,1.0,0.1096932291984558,0.1857334971427917,0.1857334971427917,1.0,1.0,-0.4334974288940429,0.0168999265879392,0.4165974855422973,-0.100410372018814,0.0,0.0,0.0,10.24112033843994,60.0,1102.6959228515625,0.0,12.233487129211426,1.0,281.06500244140625,283.8924255371094,300.9423522949219,303.1196594238281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.2636206725351645e-21,6.3181033626758255e-22,6.3181033626758255e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.12530517578125,0.6326394081115723,0.050000000745058,0.045230746269226,298.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.12530517578125,0.6326394081115723,0.050000000745058,0.0476301535964012,298.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12530517578125,0.6326394081115723,0.050000000745058,0.0351794697344303,298.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12530517578125,0.6326394081115723,0.050000000745058,0.0476301535964012,298.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12530517578125,0.6326394081115723,0.050000000745058,0.225936934351921,290.2344970703125,284.95001220703125,294.83953857421875,294.01934814453125,297.529052734375,298.4889221191406,290.8157043457031,1.0,0.1210713684558868,0.3714669942855835,0.3714669942855835,1.0,1.0,-0.4819408357143402,0.0759840533137321,0.4059568047523498,-0.0534916631877422,1.0,1.0,0.0,12.527573585510254,60.0,7218.63037109375,0.0,16.67343521118164,1.0,281.12939453125,287.84716796875,300.9643249511719,302.8503723144531,293.1499938964844,293.1499938964844,283.1499938964844,2661.306884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1088426932692527,1.0,0.0,0.0,0.5472875237464905,0.5473027229309082,2.4319425051544385e-07,3.222363471984864,3.222350835800171,1.2751588656101376e-05,0.0,0.0,-0.0,4499.4892578125,0.0,11.922637939453123,1310.7945556640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717371106147766,0.050000000745058,0.045676365494728,298.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36895751953125,0.5717371106147766,0.050000000745058,0.0480994097888469,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717371106147766,0.050000000745058,0.0355260595679283,298.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717371106147766,0.050000000745058,0.0480994097888469,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717371106147766,0.050000000745058,0.2281628996133804,287.1666564941406,284.95001220703125,294.82977294921875,294.0130920410156,297.017333984375,298.4555053710937,286.3296813964844,1.0,0.1405515521764755,0.742933988571167,0.742933988571167,1.0,1.0,-0.4866913855075836,0.1984554231166839,0.2882359623908996,0.0673728808760643,1.0,1.0,0.0,20.07092666625977,60.0,15085.921875,0.0,23.17166328430176,1.0,282.3088684082031,286.026123046875,299.0482788085937,301.0138854980469,293.1499938964844,293.1499938964844,283.1499938964844,2692.96044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122620105743408,1.0,0.0,0.0,1.093047857284546,1.0930500030517578,7.99114516780719e-08,4.265719413757324,4.265709400177002,9.78767729975516e-06,0.0,0.0,-0.0,5554.69873046875,0.0,39.990264892578125,1895.4091796875,0.0,999.1978759765624,0.279814749956131,1.0,0.0,3.0,1.0,0.0
