time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717371106147766,0.050000000745058,0.045676365494728,298.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36895751953125,0.5717371106147766,0.050000000745058,0.0480994097888469,298.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717371106147766,0.050000000745058,0.0355260595679283,298.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717371106147766,0.050000000745058,0.0480994097888469,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36895751953125,0.5717371106147766,0.050000000745058,0.2281628996133804,287.1666564941406,284.95001220703125,294.82977294921875,294.0130920410156,297.017333984375,298.4555053710937,286.3296813964844,1.0,0.1405515521764755,0.742933988571167,0.742933988571167,1.0,1.0,-0.4866913855075836,0.1984554231166839,0.2882359623908996,0.0673728808760643,1.0,1.0,0.0,20.07092666625977,60.0,15085.921875,0.0,23.17166328430176,1.0,282.3088684082031,286.026123046875,299.0482788085937,301.0138854980469,293.1499938964844,293.1499938964844,283.1499938964844,2692.96044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6122620105743408,1.0,0.0,0.0,1.093047857284546,1.0930500030517578,7.99114516780719e-08,4.265719413757324,4.265709400177002,9.78767729975516e-06,0.0,0.0,-0.0,5554.69873046875,0.0,39.990264892578125,1895.4091796875,0.0,999.1978759765624,0.279814749956131,1.0,0.0,3.0,1.0,0.0
17733900,298.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.5498778223991394,0.050000000745058,0.0458133779466152,298.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.99395751953125,0.5498778223991394,0.050000000745058,0.0482436940073967,298.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.5498778223991394,0.050000000745058,0.0356326289474964,298.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.5498778223991394,0.050000000745058,0.0482436940073967,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.5498778223991394,0.050000000745058,0.228847324848175,285.88397216796875,284.95001220703125,294.8251647949219,294.0101318359375,296.8969116210937,298.4144897460937,285.51519775390625,1.0,0.1489468365907669,0.9286674857139589,0.9286674857139589,1.0,1.0,-0.4881514012813568,0.2073577940464019,0.2807936072349548,0.075962945818901,1.0,1.0,0.0,23.734155654907227,60.0,14126.52734375,0.0,26.31949615478516,1.0,282.6954650878906,285.2744140625,297.8387451171875,299.4691467285156,293.1499938964844,293.1499938964844,283.1499938964844,4140.00927734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630456805229187,1.0,0.0,0.0,1.3552663326263428,1.355269432067871,1.225659360670761e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,5005.74169921875,0.0,76.19749450683594,1895.4364013671875,0.0,1111.1563720703125,0.3410330712795257,1.0,0.0,3.0,1.0,0.0
17733960,298.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.045944157987833,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4037475585937,0.5330328941345215,0.050000000745058,0.0483814105391502,298.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037475585937,0.5330328941345215,0.050000000745058,0.2295005768537521,285.36041259765625,284.95001220703125,294.8207092285156,294.0072937011719,296.83172607421875,298.3743591308594,285.2346496582031,1.0,0.1565037816762924,0.942933976650238,0.942933976650238,0.800000011920929,1.0,-0.4895451962947845,0.2141976207494735,0.2753475606441498,0.0825329720973968,1.0,1.0,0.0,27.233089447021484,60.0,13685.9501953125,0.0,29.346553802490234,1.0,282.9321594238281,285.01776123046875,297.11688232421875,298.4696655273437,293.1499938964844,293.1499938964844,283.1499938964844,5640.96484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019148826599121,1.0,0.0,0.0,1.5819787979125977,1.581983208656311,1.6699169691491988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.1220703125,0.0,121.19007873535156,1895.4371337890625,0.0,939.5154418945312,0.3989677429199219,1.0,0.0,3.0,1.0,0.0
17734020,298.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.510178804397583,0.050000000745058,0.046181347221136,298.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863952636719,0.510178804397583,0.050000000745058,0.0486311838030815,298.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.510178804397583,0.050000000745058,0.035918828099966,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.510178804397583,0.050000000745058,0.0486311838030815,298.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.510178804397583,0.050000000745058,0.2306853979825973,285.0769348144531,284.95001220703125,294.81231689453125,294.0019836425781,296.0033874511719,298.30450439453125,285.0285339355469,1.0,0.1693452000617981,0.9714670181274414,0.9714670181274414,0.4000000059604645,1.0,-0.4920699596405029,0.3530198633670807,0.1390501111745834,0.2203321754932403,0.98336523771286,0.98336523771286,0.0,33.596649169921875,60.0,13508.5673828125,0.0,34.91527557373047,1.0,283.11456298828125,284.7559509277344,296.6282653808594,297.7354736328125,293.1499938964844,293.1499938964844,283.1499938964844,9092.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122851729393005,1.0,0.0,0.0,1.9914283752441408,1.991435170173645,2.6462006985639164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.892578125,0.0,242.3739013671875,1895.4371337890625,0.0,546.080322265625,0.4987087249755859,1.0,0.0,3.0,1.0,0.0
17734080,298.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.510178804397583,0.050000000745058,0.046181347221136,298.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863952636719,0.510178804397583,0.050000000745058,0.0486311838030815,298.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.510178804397583,0.050000000745058,0.035918828099966,298.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.510178804397583,0.050000000745058,0.0486311838030815,298.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.510178804397583,0.050000000745058,0.2306853979825973,285.0769348144531,284.95001220703125,294.81231689453125,294.0019836425781,296.0033874511719,298.30450439453125,285.0285339355469,1.0,0.1693452000617981,0.9714670181274414,0.9714670181274414,0.4000000059604645,1.0,-0.4920699596405029,0.3530198633670807,0.1390501111745834,0.2203321754932403,0.98336523771286,0.98336523771286,0.0,33.596649169921875,60.0,13508.5673828125,0.0,34.91527557373047,1.0,283.11456298828125,284.7559509277344,296.6282653808594,297.7354736328125,293.1499938964844,293.1499938964844,283.1499938964844,9092.619140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5122851729393005,1.0,0.0,0.0,1.9914283752441408,1.991435170173645,2.6462006985639164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.892578125,0.0,242.3739013671875,1895.4371337890625,0.0,546.080322265625,0.4987087249755859,1.0,0.0,3.0,1.0,0.0
17734140,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5004395246505737,0.050000000745058,0.0463150069117546,298.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94586181640625,0.5004395246505737,0.050000000745058,0.048771932721138,298.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5004395246505737,0.050000000745058,0.0360227823257446,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5004395246505737,0.050000000745058,0.048771932721138,297.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.5004395246505737,0.050000000745058,0.2313530445098877,284.93438720703125,284.95001220703125,294.8072814941406,293.9988098144531,295.0533142089844,298.26666259765625,284.873291015625,1.0,0.1761636286973953,0.9897828102111816,0.9897828102111816,0.1432331204414367,1.0,-0.4935010075569153,0.4714867174625397,0.0220142882317304,0.3380772471427917,0.9132952094078064,0.9132952094078064,0.0,37.19010925292969,60.0,13335.9833984375,-0.0,38.093170166015625,1.0,283.1410217285156,284.60662841796875,296.63922119140625,297.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,12136.2626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654041230678558,1.0,0.0,0.0,2.1984336376190186,2.198442220687866,3.2249289461105946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.31005859375,0.0,330.8407592773437,1895.4371337890625,0.0,411.392333984375,0.5474315285682678,1.0,0.0,3.0,1.0,0.0
17734200,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960396885871887,0.050000000745058,0.0463835746049881,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.863525390625,0.4960396885871887,0.050000000745058,0.048844140022993,298.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960396885871887,0.050000000745058,0.0360761135816574,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960396885871887,0.050000000745058,0.048844140022993,297.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.4960396885871887,0.050000000745058,0.2316955626010894,284.8526916503906,284.95001220703125,294.8045959472656,293.99713134765625,294.8260498046875,298.2474670410156,284.8046569824219,1.0,0.1795281767845153,1.0,1.0,0.0,1.0,-0.4942252933979034,0.4942233860492706,1.9294818685011705e-06,0.3606390357017517,0.8445035815238953,0.8445035815238953,0.0,39.02840423583984,60.0,13236.0712890625,-0.0,39.71913146972656,1.0,283.1459350585937,284.5581359863281,296.68560791015625,297.7006530761719,293.1499938964844,293.1499938964844,283.1499938964844,14813.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.446206122636795,1.0,0.0,0.0,2.2529444694519043,2.2529537677764893,3.386837192920211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.75537109375,0.0,365.6177062988281,1895.4371337890625,0.0,366.41448974609375,0.560153067111969,1.0,0.0,3.0,1.0,0.0
17734260,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878688752651214,0.050000000745058,0.0465238392353057,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742614746094,0.4878688752651214,0.050000000745058,0.0489918403327465,298.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878688752651214,0.050000000745058,0.0361852087080478,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878688752651214,0.050000000745058,0.0489918403327465,297.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.4878688752651214,0.050000000745058,0.232396200299263,284.7728271484375,284.95001220703125,294.798828125,293.9935302734375,294.7996826171875,298.2084655761719,284.779541015625,1.0,0.1861790418624878,1.0,1.0,0.0,1.0,-0.4957222044467926,0.4957218468189239,3.577844154278864e-07,0.3620794117450714,0.7087276577949524,0.7087276577949524,0.0,42.78258895874024,60.0,12974.525390625,-0.0,43.04640579223633,1.0,283.1493530273437,284.5966796875,296.8095703125,297.78643798828125,293.1499938964844,293.1499938964844,283.1499938964844,22987.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186740219593048,1.0,0.0,0.0,2.120249032974243,2.120259046554565,2.999626360633556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.81884765625,0.0,347.6293640136719,1895.4371337890625,0.0,309.844970703125,0.5465474128723145,1.0,0.0,3.0,1.0,0.0
17734320,298.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862883388996124,0.050000000745058,0.046552512794733,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7789001464844,0.4862883388996124,0.050000000745058,0.0490220375359058,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862883388996124,0.050000000745058,0.0362075120210647,298.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862883388996124,0.050000000745058,0.0490220375359058,297.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.4862883388996124,0.050000000745058,0.2325394451618194,284.7796325683594,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2005615234375,284.795166015625,1.0,0.1875075995922088,1.0,1.0,0.0,1.0,-0.496027797460556,0.4960274398326874,3.580432235139597e-07,0.3623852133750915,0.6918089389801025,0.6918089389801025,0.0,43.55021286010742,48.0,12926.615234375,-0.0,43.729122161865234,1.0,283.1495361328125,284.62774658203125,296.83502197265625,297.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,24238.814453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150688946247101,1.0,0.0,0.0,2.064967393875122,2.064977169036865,2.845245319349488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.81982421875,0.0,331.4468078613281,1895.4371337890625,0.0,303.0177917480469,0.5344758033752441,1.0,0.0,3.0,1.0,0.0
17734380,298.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.4839994311332702,0.050000000745058,0.0465945899486541,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.873779296875,0.4839994311332702,0.050000000745058,0.0490663461387157,298.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.4839994311332702,0.050000000745058,0.0362402349710464,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.4839994311332702,0.050000000745058,0.0490663461387157,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.4839994311332702,0.050000000745058,0.2327496260404586,284.8794860839844,284.95001220703125,294.79156494140625,293.9890441894531,294.7922668457031,298.16558837890625,284.9064025878906,1.0,0.1889744400978088,1.0,1.0,0.0,1.0,-0.4964764714241028,0.4964761137962341,3.586210368666798e-07,0.3631478250026703,0.6798475980758667,0.6798475980758667,0.0,44.67977142333984,48.0,12867.3154296875,-0.0,44.73507690429688,1.0,283.1499328613281,284.7834167480469,296.9402160644531,297.9123840332031,293.1499938964844,293.1499938964844,283.1499938964844,23072.0859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070858061313629,1.0,0.0,0.0,1.8709514141082764,1.8709601163864136,2.3357073075658266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.78759765625,0.0,258.6986389160156,1895.4371337890625,0.0,288.3062744140625,0.4962832927703857,1.0,0.0,3.0,1.0,0.0
17734440,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.4840537905693054,0.050000000745058,0.0465935841202735,298.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8791198730469,0.4840537905693054,0.050000000745058,0.0490652881562709,298.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.4840537905693054,0.050000000745058,0.0362394526600837,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.4840537905693054,0.050000000745058,0.0490652881562709,297.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.4840537905693054,0.050000000745058,0.2327446043491363,284.8847351074219,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640319824219,284.9104309082031,1.0,0.1889127045869827,1.0,1.0,0.0,1.0,-0.4964657723903656,0.4964654147624969,3.586222590001853e-07,0.3631627261638641,0.6812818050384521,0.6812818050384521,0.0,44.65312194824219,36.0,12872.552734375,-0.0,44.711307525634766,1.0,283.1499328613281,284.7871398925781,296.9447631835937,297.91815185546875,293.1499938964844,293.1499938964844,283.1499938964844,22855.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.407144159078598,1.0,0.0,0.0,1.868589997291565,1.868598699569702,2.329814918766715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.82275390625,0.0,257.1152038574219,1895.4371337890625,0.0,288.411865234375,0.492380142211914,1.0,0.0,3.0,1.0,0.0
17734500,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.485255628824234,0.050000000745058,0.0465714260935783,298.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244079589844,0.485255628824234,0.050000000745058,0.0490419529378414,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.485255628824234,0.050000000745058,0.036222219467163,298.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.485255628824234,0.050000000745058,0.0490419529378414,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.485255628824234,0.050000000745058,0.2326339185237884,284.92822265625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14923095703125,284.9429931640625,1.0,0.1877364218235016,1.0,1.0,0.0,1.0,-0.4962297677993774,0.4962294101715088,3.585286378893216e-07,0.3632251024246216,0.6963256001472473,0.6963256001472473,0.0,44.06300354003906,36.0,12889.169921875,-0.0,44.18535614013672,1.0,283.14996337890625,284.8200378417969,296.98468017578125,297.9696350097656,293.1499938964844,293.1499938964844,283.1499938964844,20478.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090900719165802,1.0,0.0,0.0,1.8406713008880613,1.840679407119751,2.260715348256781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.18505859375,0.0,239.3509826660156,1895.4371337890625,0.0,291.94940185546875,0.4842455387115478,1.0,0.0,3.0,1.0,0.0
17734560,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878054857254028,0.050000000745058,0.0465249754488468,298.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9475402832031,0.4878054857254028,0.050000000745058,0.0489930398762226,298.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878054857254028,0.050000000745058,0.0361860916018486,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878054857254028,0.050000000745058,0.0489930398762226,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.4878054857254028,0.050000000745058,0.2324018776416778,284.9493408203125,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13641357421875,284.9544677734375,1.0,0.1854289472103119,1.0,1.0,0.0,1.0,-0.4957348108291626,0.4957344532012939,3.582166812066135e-07,0.363100916147232,0.7074010968208313,0.7074010968208313,0.0,42.8232650756836,25.0,12903.666015625,-0.0,43.08211517333984,1.0,283.1499938964844,284.8265991210937,297.0101623535156,298.0077514648437,293.1499938964844,293.1499938964844,283.1499938964844,19128.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131429195404053,1.0,0.0,0.0,1.8390109539031985,1.8390188217163088,2.256638680364631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.97412109375,0.0,233.75390625,1895.4371337890625,0.0,299.4185485839844,0.4809689223766327,1.0,0.0,3.0,1.0,0.0
17734620,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943902194499969,0.050000000745058,0.0464106053113937,298.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555358886719,0.4943902194499969,0.050000000745058,0.0488726012408733,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943902194499969,0.050000000745058,0.0360971353948116,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943902194499969,0.050000000745058,0.0488726012408733,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4943902194499969,0.050000000745058,0.2318305820226669,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.11834716796875,284.9546813964844,1.0,0.1797939538955688,1.0,1.0,0.0,1.0,-0.4945164024829864,0.4945160448551178,3.573665310341312e-07,0.3626128137111664,0.713697075843811,0.713697075843811,0.0,39.76901626586914,25.0,12880.873046875,-0.0,40.37330627441406,1.0,283.1499938964844,284.82501220703125,297.0214233398437,298.0323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18307.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202412962913513,1.0,0.0,0.0,1.838364601135254,1.8383723497390747,2.255052606869868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.984375,0.0,230.4608917236328,1895.4371337890625,0.0,312.85064697265625,0.4789323210716247,1.0,0.0,3.0,1.0,0.0
17734680,298.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960655272006988,0.050000000745058,0.0463831461966037,298.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550170898437,0.4960655272006988,0.050000000745058,0.0488436892628669,298.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960683584213257,0.1550091058015823,0.0360763557255268,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960655272006988,0.050000000745058,0.0488436892628669,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.4960655272006988,0.050000000745058,0.2316934317350387,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.11529541015625,284.9539489746094,1.0,0.1784227788448333,1.0,1.0,0.0,1.0,-0.4942245781421661,0.4942242205142975,3.571549598291313e-07,0.3624780774116516,0.7138471603393555,0.7138471603393555,0.0,39.03561782836914,43.0,12873.05859375,-0.0,39.72486114501953,1.0,283.1499938964844,284.8245849609375,297.0196838378906,298.03192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18264.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213277697563171,1.0,0.0,0.0,1.8376716375350952,1.837679386138916,2.253352988645929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.4287109375,0.0,230.09323120117188,1895.4371337890625,0.0,314.9480895996094,0.4786859452724457,1.0,0.0,3.0,1.0,0.0
17734740,298.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5057380795478821,0.050000000745058,0.0462390296161174,298.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0221252441406,0.5057380795478821,0.1466169357299804,0.0486919283866882,298.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7467172145843506,0.1530985981225967,0.1061953380703926,298.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5057380795478821,0.050000000745058,0.0486919283866882,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.5057380795478821,0.050000000745058,0.2309735417366027,285.0368957519531,284.95001220703125,294.77801513671875,293.9808349609375,294.7784423828125,298.0820617675781,285.1012268066406,1.0,0.1801662445068359,1.0,1.0,0.0,1.0,-0.5769646167755127,0.5769641995429993,4.311242491894518e-07,0.4254115223884582,0.7793247699737549,0.7793247699737549,0.0,35.84767532348633,43.0,14541.201171875,-0.0,46.16283798217773,1.0,283.1499938964844,284.9828796386719,297.02838134765625,298.0898742675781,293.1499938964844,293.1499938964844,283.1499938964844,16053.9521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272137284278869,1.0,0.0,0.0,1.8863567113876345,1.8863643407821653,2.374329852727897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2666015625,0.0,236.52859497070312,1895.4371337890625,0.0,326.513916015625,0.4860918819904327,1.0,0.0,3.0,1.0,0.0
17734800,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.5158905386924744,0.050000000745058,0.046112835407257,298.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1485290527344,0.7171382904052734,0.1475655287504196,0.1194796115159988,298.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.762600839138031,0.1511582285165786,0.1071982979774475,298.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.5158905386924744,0.050000000745058,0.0485590361058712,297.77099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.5158905386924744,0.050000000745058,0.2303431630134582,285.1448974609375,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0502624511719,285.2095642089844,1.0,0.1833277493715286,1.0,1.0,0.0,1.0,-0.6619134545326233,0.6619129776954651,5.131111606715422e-07,0.4894448518753052,0.8847867250442505,0.8847867250442505,0.0,33.18989562988281,46.0,16270.18359375,-0.0,53.94868087768555,1.0,283.1499938964844,285.05718994140625,297.059814453125,298.1781921386719,293.1499938964844,293.1499938964844,283.1499938964844,12714.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348967969417572,1.0,0.0,0.0,2.008886814117432,2.008894443511963,2.692801501780196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.2763671875,0.0,263.05963134765625,1895.4371337890625,0.0,342.1570739746094,0.5064337253570557,1.0,0.0,3.0,1.0,0.0
17734860,297.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117453336715698,0.050000000745058,0.0461612679064273,297.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939758300781,0.7443388104438782,0.1431481391191482,0.1376699209213256,297.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938537597656,0.7557684183120728,0.1518425196409225,0.10663703083992,297.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117453336715698,0.1432416439056396,0.0486100353300571,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919006347656,0.5117453336715698,0.050000000745058,0.2305850833654403,285.2946472167969,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9788818359375,285.28240966796875,1.0,0.1877696514129638,1.0,1.0,0.0,1.0,-0.6836284399032593,0.6836279034614563,5.35878484697605e-07,0.5071191787719727,1.0,1.0,0.0,34.6885871887207,46.0,17407.404296875,-0.0,58.587135314941406,1.0,283.1499938964844,285.0161437988281,297.157958984375,298.4127197265625,293.1499938964844,293.1499938964844,283.1499938964844,11385.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668110907077789,1.0,0.0,0.0,2.2473552227020264,2.247363805770874,3.370053605067369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.564453125,0.0,347.449951171875,1895.4371337890625,0.0,414.8950500488281,0.5561344027519226,1.0,0.0,3.0,1.0,0.0
17734920,297.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.51820969581604,0.050000000745058,0.0460868403315544,297.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.28009033203125,0.7512670755386353,0.1427473574876785,0.136955976486206,297.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.7649797201156616,0.1525522619485855,0.1069038137793541,297.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.6418703198432922,0.1443197429180145,0.0856190770864486,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847595214844,0.51820969581604,0.050000000745058,0.230213314294815,285.2815856933594,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9676818847656,285.2762451171875,1.0,0.189356580376625,1.0,1.0,0.0,1.0,-0.7269684672355652,0.7269678711891174,5.810138645756524e-07,0.5389813780784607,1.0,1.0,0.0,33.079010009765625,64.0,18016.7734375,-0.0,62.84379577636719,1.0,283.1499938964844,285.01483154296875,297.16485595703125,298.4385986328125,293.1499938964844,293.1499938964844,283.1499938964844,11760.4658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743584096431732,1.0,0.0,0.0,2.28424334526062,2.284252405166626,3.481594035292801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.62158203125,0.0,364.83056640625,1895.4371337890625,0.0,434.2035827636719,0.5680288672447205,1.0,0.0,3.0,1.0,0.0
17734980,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.7181331515312195,0.1433730572462082,0.1070922911167144,297.8255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045104980469,0.7620882391929626,0.1430092602968216,0.136122316122055,297.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.783663272857666,0.1565501391887664,0.109218843281269,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.7585355639457703,0.1394157707691192,0.1342038065195083,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.5281280875205994,0.050000000745058,0.2297133058309555,285.4027404785156,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.9050598144531,285.44244384765625,1.0,0.2010739892721176,1.0,1.0,0.0,1.0,-0.8596282005310059,0.8596274256706238,7.33930392016191e-07,0.6394917964935303,1.0,1.0,0.0,31.690231323242188,64.0,20804.828125,-0.0,82.59500885009766,1.0,283.1499938964844,285.1549072265625,297.18096923828125,298.59259033203125,293.1499938964844,293.1499938964844,283.1499938964844,13506.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506860077381134,1.0,0.0,0.0,2.4478952884674072,2.447905778884888,3.9983339661375794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.65625,0.0,448.9982299804688,1895.4371337890625,0.0,528.4193115234375,0.6049456000328064,1.0,0.0,3.0,1.0,0.0
17735040,297.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.7466061115264893,0.1403450220823288,0.1232729032635688,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4656982421875,0.7586753964424133,0.1434716135263443,0.1364287137985229,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.781509518623352,0.1578166037797927,0.110076867043972,297.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46533203125,0.752960205078125,0.138417899608612,0.1332951486110687,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4378662109375,0.5249119997024536,0.050000000745058,0.2298653125762939,285.46392822265625,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.880126953125,285.5043640136719,1.0,0.2048993855714798,1.0,1.0,0.0,1.0,-0.8795657157897949,0.8795649409294128,7.590555242131813e-07,0.6550819873809814,1.0,1.0,0.0,32.71511459350586,52.0,21399.71875,-0.0,87.77940368652344,1.0,283.1499938964844,285.1982421875,297.1858215332031,298.6420288085937,293.1499938964844,293.1499938964844,283.1499938964844,13898.1416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162324905395508,1.0,0.0,0.0,2.4831464290618896,2.483157157897949,4.114319551717928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8388671875,0.0,468.6764831542969,1895.4371337890625,0.0,559.30908203125,0.616424560546875,1.0,0.0,3.0,1.0,0.0
17735100,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340576171875,0.7366504669189453,0.1342392712831497,0.124162770807743,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5341186523437,0.7486236095428467,0.1448926925659179,0.1376360952854156,297.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7734028697013855,0.1608434170484542,0.1122279688715934,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5340576171875,0.7381136417388916,0.1371579766273498,0.1315881162881851,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.5151626467704773,0.050000000745058,0.2303791791200637,285.5339660644531,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8343200683594,285.5317077636719,1.0,0.2092390358448028,1.0,1.0,0.0,1.0,-0.8832523226737976,0.8832516074180603,7.64104470363236e-07,0.6585263609886169,1.0,1.0,0.0,35.507476806640625,52.0,21807.98046875,-0.0,92.66808319091795,1.0,283.1499938964844,285.1796264648437,297.1885986328125,298.7214660644531,293.1499938964844,293.1499938964844,283.1499938964844,14987.6591796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379118323326111,1.0,0.0,0.0,2.578640937805176,2.5786523818969727,4.436853942024754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.15185546875,0.0,524.8544921875,1895.4371337890625,0.0,637.9907836914062,0.6369050741195679,1.0,0.0,3.0,1.0,0.0
17735160,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.505859375,0.7230103611946106,0.1308646500110626,0.1203448176383972,297.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5054626464844,0.744310736656189,0.1465477347373962,0.1391638666391372,297.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050048828125,0.7706954479217529,0.1637886315584182,0.1143643036484718,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.7303480505943298,0.1368530541658401,0.1309355795383453,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.5097459554672241,0.050000000745058,0.2307046055793762,285.5059509277344,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8274230957031,285.4949645996094,1.0,0.2117848396301269,1.0,1.0,0.0,1.0,-0.8826738595962524,0.8826730847358704,7.637000294380414e-07,0.6586166620254517,1.0,1.0,0.0,37.24581527709961,40.0,21876.55859375,-0.0,95.16631317138672,1.0,283.1499938964844,285.1305847167969,297.15777587890625,298.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,15833.3642578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546821355819702,1.0,0.0,0.0,2.650394916534424,2.650407075881958,4.687211117015977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.04345703125,0.0,569.8992919921875,1895.4371337890625,0.0,706.3935546875,0.657140851020813,1.0,0.0,3.0,1.0,0.0
17735220,297.6269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.7154218554496765,0.1289965361356735,0.1174255535006523,297.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422912597656,0.746891975402832,0.1495104730129242,0.1419216394424438,297.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.7759798765182495,0.1684871166944503,0.117718257009983,297.6673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.7287518978118896,0.137453556060791,0.1311428099870681,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4495544433594,0.5081784725189209,0.1216388046741485,0.2308048009872436,285.4427795410156,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7607727050781,285.4347229003906,1.0,0.2128803580999374,1.0,1.0,0.0,1.0,-0.8868722915649414,0.8868715167045593,7.695729777879023e-07,0.6627007126808167,1.0,1.0,0.0,37.83688354492188,40.0,22066.771484375,-0.0,96.8864288330078,1.0,283.1499938964844,285.0556640625,297.0769348144531,298.66455078125,293.1499938964844,293.1499938964844,283.1499938964844,17357.72265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702915191650391,1.0,0.0,0.0,2.775047063827514,2.775060176849365,5.138472261023708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.82275390625,0.0,654.1502685546875,1895.4371337890625,0.0,776.5110473632812,0.6845813989639282,1.0,0.0,3.0,1.0,0.0
17735280,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.7593188285827637,0.1291303932666778,0.1169173866510391,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4388732910156,0.7970699667930603,0.1502160131931305,0.1420917958021164,297.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.8282378911972046,0.1694880872964859,0.1180654391646385,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.7750669121742249,0.1378018260002136,0.1309238374233245,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.6361462473869324,0.1219812780618667,0.3435396552085876,285.43902587890625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7326354980469,285.46697998046875,1.0,0.2150249630212783,1.0,1.0,0.0,1.0,-1.022165060043335,1.0221641063690186,9.508010521130928e-07,0.761296272277832,1.0,1.0,0.0,29.29435920715332,58.0,23822.830078125,-0.0,111.83078002929688,1.0,283.1499938964844,285.11199951171875,297.0625915527344,298.6571655273437,293.1499938964844,293.1499938964844,283.1499938964844,17591.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719549059867859,1.0,0.0,0.0,2.793651580810547,2.793664932250977,5.207602384871279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.3896484375,0.0,667.3954467773438,1895.4371337890625,0.0,784.3690795898438,0.6920472979545593,1.0,0.0,3.0,1.0,0.0
17735340,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8338102102279663,0.1308707147836685,0.1177556291222572,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0377197265625,0.8790807127952576,0.154532641172409,0.1458309292793274,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.919532299041748,0.175244003534317,0.1223446354269981,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.8525172472000122,0.1406787037849426,0.1329835802316665,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8043524026870728,0.1145177409052848,0.5254734754562378,286.0389404296875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.74169921875,286.0433349609375,1.0,0.234720692038536,1.0,1.0,0.0,1.0,-1.2521486282348633,1.2521473169326782,1.3363421658141306e-06,0.949408769607544,1.0,1.0,0.0,23.54513168334961,46.0,29304.97265625,-0.0,162.2768096923828,1.0,283.1499938964844,285.5585021972656,297.1764831542969,299.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,19198.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094107031822205,1.0,0.0,0.0,2.918454885482788,2.9184694290161133,5.683282893187425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.29931640625,0.0,760.8965454101562,1895.4371337890625,0.0,982.4547729492188,0.7224904894828796,1.0,0.0,3.0,1.0,0.0
17735400,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.8338102102279663,0.1308707147836685,0.1177556291222572,297.6908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0377197265625,0.8790807127952576,0.154532641172409,0.1458309292793274,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399475097656,0.919532299041748,0.175244003534317,0.1223446354269981,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.8525172472000122,0.1406787037849426,0.1329835802316665,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03570556640625,0.8043524026870728,0.1145177409052848,0.5254734754562378,286.0389404296875,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.74169921875,286.0433349609375,1.0,0.234720692038536,1.0,1.0,0.0,1.0,-1.2521486282348633,1.2521473169326782,1.3363421658141306e-06,0.949408769607544,1.0,1.0,0.0,23.54513168334961,46.0,29304.97265625,-0.0,162.2768096923828,1.0,283.1499938964844,285.5585021972656,297.1764831542969,299.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,19198.08984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094107031822205,1.0,0.0,0.0,2.918454885482788,2.9184694290161133,5.683282893187425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.29931640625,0.0,760.8965454101562,1895.4371337890625,0.0,982.4547729492188,0.7224904894828796,1.0,0.0,3.0,1.0,0.0
17735460,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7865979075431824,0.1319117993116378,0.1189465150237083,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.8313075304031372,0.1565276980400085,0.1482031345367431,297.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8645164370536804,0.1767244338989257,0.1236840859055519,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.989990234375,0.8067389726638794,0.1422417312860489,0.1348466277122497,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.7465035915374756,0.1109638065099716,0.5075787305831909,285.988525390625,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6876525878906,285.9786376953125,1.0,0.2402867078781128,1.0,1.0,0.0,1.0,-1.2400550842285156,1.2400537729263306,1.313086272602959e-06,0.9385807514190674,1.0,1.0,0.0,28.899852752685547,46.0,29205.1640625,-0.0,169.7144317626953,1.0,283.1499938964844,285.4847106933594,297.1756591796875,299.1727600097656,293.1499938964844,293.1499938964844,283.1499938964844,20271.46484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371766924858093,1.0,0.0,0.0,2.998931646347046,2.9989471435546875,6.001038741487719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.90087890625,0.0,825.5938110351562,1895.4371337890625,0.0,1154.6607666015625,0.7392792105674744,1.0,0.0,3.0,1.0,0.0
17735520,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.7760604619979858,0.1323458552360534,0.1194367483258247,297.65118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.960205078125,0.8216782212257385,0.1573524326086044,0.1491219848394394,297.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.8534272909164429,0.1774215102195739,0.1242250949144363,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.7962582111358643,0.1428909450769424,0.1355832666158676,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.7334907054901123,0.1097362190485,0.5011866688728333,285.9595642089844,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6673889160156,285.9518127441406,1.0,0.2417953461408615,1.0,1.0,0.0,1.0,-1.2356048822402954,1.2356035709381104,1.3049231029071962e-06,0.9349837899208068,1.0,1.0,0.0,30.450984954833984,34.0,29160.166015625,-0.0,171.59060668945312,1.0,283.1499938964844,285.45758056640625,297.1434020996094,299.15234375,293.1499938964844,293.1499938964844,283.1499938964844,20665.466796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460778713226318,1.0,0.0,0.0,3.027935266494751,3.027951240539551,6.117676889516588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.56884765625,0.0,849.7802124023438,1895.4371337890625,0.0,1213.9921875,0.7492344379425049,1.0,0.0,3.0,1.0,0.0
17735580,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.7687894105911255,0.1335133761167526,0.1205834448337555,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885498046875,0.8159316778182983,0.1596298515796661,0.151400089263916,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8466745018959045,0.1797523498535156,0.1258249580860138,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.7896495461463928,0.1446702480316162,0.1373812407255172,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.7193334102630615,0.1074014753103256,0.4886330068111419,285.88818359375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6180114746094,285.8830871582031,1.0,0.2425815165042877,1.0,1.0,0.0,1.0,-1.2287216186523438,1.2287203073501587,1.292348315473646e-06,0.9294023513793944,1.0,1.0,0.0,31.853416442871094,25.0,29171.443359375,-0.0,172.3788299560547,1.0,283.1499938964844,285.3832397460937,297.0428161621094,299.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,22044.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588925719261169,1.0,0.0,0.0,3.127331018447876,3.127347946166992,6.525909839183441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.42724609375,0.0,936.242919921875,1895.4371337890625,0.0,1302.68115234375,0.7735377550125122,1.0,0.0,3.0,1.0,0.0
17735640,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.7687894105911255,0.1335133761167526,0.1205834448337555,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8885498046875,0.8159316778182983,0.1596298515796661,0.151400089263916,297.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8466745018959045,0.1797523498535156,0.1258249580860138,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.7896495461463928,0.1446702480316162,0.1373812407255172,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.889892578125,0.7193334102630615,0.1074014753103256,0.4886330068111419,285.88818359375,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6180114746094,285.8830871582031,1.0,0.2425815165042877,1.0,1.0,0.0,1.0,-1.2287216186523438,1.2287203073501587,1.292348315473646e-06,0.9294023513793944,1.0,1.0,0.0,31.853416442871094,25.0,29171.443359375,-0.0,172.3788299560547,1.0,283.1499938964844,285.3832397460937,297.0428161621094,299.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,22044.4765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588925719261169,1.0,0.0,0.0,3.127331018447876,3.127347946166992,6.525909839183441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.42724609375,0.0,936.242919921875,1895.4371337890625,0.0,1302.68115234375,0.7735377550125122,1.0,0.0,3.0,1.0,0.0
