time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86163330078125,0.7735751867294312,0.1341126263141632,0.1210868507623672,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.861083984375,0.8213889002799988,0.1607778519392013,0.1524489969015121,297.68377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8607788085937,0.8524952530860901,0.1811166703701019,0.1267122328281402,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.7951335310935974,0.1455662250518798,0.1381943076848983,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624572753906,0.7208876013755798,0.1067756190896034,0.4850195348262787,285.8607482910156,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5980529785156,285.8555603027344,1.0,0.2416184544563293,1.0,1.0,0.0,1.0,-1.2282872200012207,1.2282859086990356,1.2915418210468488e-06,0.9290314316749572,1.0,1.0,0.0,31.259796142578125,25.0,29246.251953125,-0.0,171.00267028808594,1.0,283.1499938964844,285.35076904296875,297.0097045898437,299.0162658691406,293.1499938964844,293.1499938964844,283.1499938964844,22817.509765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602904796600342,1.0,0.0,0.0,3.181691646575928,3.181709289550781,6.754753485438414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.5234375,0.0,985.919189453125,1895.4371337890625,0.0,1312.5814208984375,0.7840505242347717,1.0,0.0,3.0,1.0,0.0
17735760,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.7831339836120605,0.1347556561231613,0.1215982660651207,297.5768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84039306640625,0.8313611745834351,0.1619687378406524,0.1535054445266723,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.8635913729667664,0.1825981587171554,0.1276704519987106,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.8054970502853394,0.1465008407831192,0.1390107274055481,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.7269046306610107,0.106379434466362,0.4825188815593719,285.8401794433594,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58056640625,285.8367919921875,1.0,0.2398890107870102,1.0,1.0,0.0,1.0,-1.2292966842651367,1.2292954921722412,1.293357854592614e-06,0.9298232793807985,1.0,1.0,0.0,30.021427154541016,25.0,29307.140625,-0.0,168.7269744873047,1.0,283.1499938964844,285.3295593261719,296.9905090332031,298.9924011230469,293.1499938964844,293.1499938964844,283.1499938964844,23336.541015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603692173957825,1.0,0.0,0.0,3.21767520904541,3.2176930904388428,6.908404088790121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.51025390625,0.0,1019.7499389648438,1895.4371337890625,0.0,1313.1405029296875,0.7956607937812805,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.7949612736701965,0.1357804387807846,0.1224439665675163,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.813232421875,0.8438625931739807,0.1638100892305374,0.1551671177148819,297.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81304931640625,0.8779037594795227,0.1849448233842849,0.1292294710874557,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134155273437,0.8177112340927124,0.147956371307373,0.1403095871210098,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141174316406,0.7341600656509399,0.1060513034462928,0.4803136587142944,285.81304931640625,284.95001220703125,294.7712097167969,293.9779357910156,294.7710876464844,297.557861328125,285.8101806640625,1.0,0.2386596053838729,1.0,1.0,0.0,1.0,-1.233088493347168,1.233087182044983,1.3002254490857013e-06,0.9328349828720092,1.0,1.0,0.0,28.72757339477539,25.0,29474.302734375,-0.0,167.18939208984375,1.0,283.1499938964844,285.29620361328125,296.9801330566406,298.98260498046875,293.1499938964844,293.1499938964844,283.1499938964844,24334.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600908637046814,1.0,0.0,0.0,3.2857820987701416,3.2858006954193115,7.203952350209875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.7255859375,0.0,1085.8839111328125,1895.4371337890625,0.0,1311.1650390625,0.8094503283500671,1.0,0.0,3.0,1.0,0.0
17735880,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.7988827228546143,0.1361455768346786,0.1227498427033424,297.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8070983886719,0.8480764031410217,0.1644537448883056,0.1557523906230926,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80694580078125,0.8827415108680725,0.1857732236385345,0.1297865957021713,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072204589844,0.8216022849082947,0.1484681069850921,0.1407704204320907,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.736642599105835,0.1059939265251159,0.4798669219017029,285.80694580078125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5509033203125,285.8047180175781,1.0,0.2383351325988769,1.0,1.0,0.0,1.0,-1.234843611717224,1.2348424196243286,1.303416638620547e-06,0.9342336654663086,1.0,1.0,0.0,28.33977508544922,25.0,29526.31640625,-0.0,166.9176025390625,1.0,283.1499938964844,285.2892761230469,296.97967529296875,298.9832458496094,293.1499938964844,293.1499938964844,283.1499938964844,24569.990234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600694060325623,1.0,0.0,0.0,3.3016154766082764,3.3016340732574463,7.273547453223728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.572265625,0.0,1101.657470703125,1895.4371337890625,0.0,1311.0128173828125,0.8162350654602051,1.0,0.0,3.0,1.0,0.0
17735940,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8138843774795532,0.1376106441020965,0.1239952519536018,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78253173828125,0.8649470806121826,0.1670108586549759,0.1580961048603058,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9018592238426208,0.1890757828950882,0.1320298761129379,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8366869688034058,0.1505105048418045,0.1426270604133606,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.7467097043991089,0.1059053763747215,0.4789009094238281,285.7824401855469,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5262756347656,285.78094482421875,1.0,0.237421378493309,1.0,1.0,0.0,1.0,-1.2429126501083374,1.2429113388061523,1.3181581834942335e-06,0.9406691193580629,1.0,1.0,0.0,26.963510513305664,25.0,29789.62890625,-0.0,166.5147705078125,1.0,283.1499938964844,285.2568054199219,296.9850158691406,298.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,25775.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609156131744385,1.0,0.0,0.0,3.381666421890259,3.381686210632324,7.630532650182431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.05712890625,0.0,1183.748779296875,1895.4371337890625,0.0,1317.022705078125,0.8358656764030457,1.0,0.0,3.0,1.0,0.0
17736000,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.8138843774795532,0.1376106441020965,0.1239952519536018,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78253173828125,0.8649470806121826,0.1670108586549759,0.1580961048603058,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.9018592238426208,0.1890757828950882,0.1320298761129379,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.8366869688034058,0.1505105048418045,0.1426270604133606,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830505371094,0.7467097043991089,0.1059053763747215,0.4789009094238281,285.7824401855469,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5262756347656,285.78094482421875,1.0,0.237421378493309,1.0,1.0,0.0,1.0,-1.2429126501083374,1.2429113388061523,1.3181581834942335e-06,0.9406691193580629,1.0,1.0,0.0,26.963510513305664,25.0,29789.62890625,-0.0,166.5147705078125,1.0,283.1499938964844,285.2568054199219,296.9850158691406,298.99981689453125,293.1499938964844,293.1499938964844,283.1499938964844,25775.884765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609156131744385,1.0,0.0,0.0,3.381666421890259,3.381686210632324,7.630532650182431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.05712890625,0.0,1183.748779296875,1895.4371337890625,0.0,1317.022705078125,0.8358656764030457,1.0,0.0,3.0,1.0,0.0
17736060,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.8271525502204895,0.1390912383794784,0.1252769976854324,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635803222656,0.8814655542373657,0.1695726662874221,0.1604697108268737,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.9215225577354432,0.1923890113830566,0.1343065798282623,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.851280152797699,0.1525685638189315,0.1445223838090896,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.7566057443618774,0.1059540435671806,0.478762149810791,285.7635192871094,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5050964355469,285.7624206542969,1.0,0.2370447218418121,1.0,1.0,0.0,1.0,-1.2521414756774902,1.2521400451660156,1.3351525467442116e-06,0.9480279684066772,1.0,1.0,0.0,25.85442543029785,25.0,30071.806640625,-0.0,167.03228759765625,1.0,283.1499938964844,285.2295227050781,296.9930725097656,299.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,26953.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663018524646759,1.0,0.0,0.0,3.4580440521240234,3.458064556121826,7.979107863320678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.55908203125,0.0,1265.7818603515625,1895.4371337890625,0.0,1332.0262451171875,0.8546066284179688,1.0,0.0,3.0,1.0,0.0
17736120,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76373291015625,0.8271525502204895,0.1390912383794784,0.1252769976854324,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7635803222656,0.8814655542373657,0.1695726662874221,0.1604697108268737,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.9215225577354432,0.1923890113830566,0.1343065798282623,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.851280152797699,0.1525685638189315,0.1445223838090896,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.7566057443618774,0.1059540435671806,0.478762149810791,285.7635192871094,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5050964355469,285.7624206542969,1.0,0.2370447218418121,1.0,1.0,0.0,1.0,-1.2521414756774902,1.2521400451660156,1.3351525467442116e-06,0.9480279684066772,1.0,1.0,0.0,25.85442543029785,25.0,30071.806640625,-0.0,167.03228759765625,1.0,283.1499938964844,285.2295227050781,296.9930725097656,299.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,26953.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663018524646759,1.0,0.0,0.0,3.4580440521240234,3.458064556121826,7.979107863320678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.55908203125,0.0,1265.7818603515625,1895.4371337890625,0.0,1332.0262451171875,0.8546066284179688,1.0,0.0,3.0,1.0,0.0
17736180,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8391240835189819,0.1405461132526397,0.1265531182289123,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475280761719,0.8968454599380493,0.1720907241106033,0.1628220379352569,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.94050270318985,0.1956445276737213,0.1365605294704437,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8650496006011963,0.1545975506305694,0.1464095413684845,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7657321691513062,0.1060484126210212,0.4789611399173736,285.7474975585937,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4862976074219,285.74664306640625,1.0,0.2370727956295013,1.0,1.0,0.0,1.0,-1.2617063522338867,1.2617050409317017,1.3529094076147883e-06,0.9556439518928528,1.0,1.0,0.0,24.99170112609864,25.0,30358.287109375,-0.0,168.18601989746094,1.0,283.1499938964844,285.20513916015625,296.9994812011719,299.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,28119.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657852530479431,1.0,0.0,0.0,3.5320732593536377,3.532094717025757,8.324395253112016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.16552734375,0.0,1348.827880859375,1895.4371337890625,0.0,1351.9124755859375,0.8727754950523376,1.0,0.0,3.0,1.0,0.0
17736240,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.8391240835189819,0.1405461132526397,0.1265531182289123,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475280761719,0.8968454599380493,0.1720907241106033,0.1628220379352569,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.94050270318985,0.1956445276737213,0.1365605294704437,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8650496006011963,0.1545975506305694,0.1464095413684845,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7657321691513062,0.1060484126210212,0.4789611399173736,285.7474975585937,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4862976074219,285.74664306640625,1.0,0.2370727956295013,1.0,1.0,0.0,1.0,-1.2617063522338867,1.2617050409317017,1.3529094076147883e-06,0.9556439518928528,1.0,1.0,0.0,24.99170112609864,25.0,30358.287109375,-0.0,168.18601989746094,1.0,283.1499938964844,285.20513916015625,296.9994812011719,299.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,28119.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657852530479431,1.0,0.0,0.0,3.5320732593536377,3.532094717025757,8.324395253112016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.16552734375,0.0,1348.827880859375,1895.4371337890625,0.0,1351.9124755859375,0.8727754950523376,1.0,0.0,3.0,1.0,0.0
17736300,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73974609375,0.8446146249771118,0.1412556767463684,0.1271803826093673,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.73956298828125,0.903894543647766,0.1733228117227554,0.1639787852764129,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.9489524960517884,0.1972372978925705,0.1376680135726928,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.8714452981948853,0.1555913686752319,0.1473394930362701,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74005126953125,0.7698369026184082,0.1060971319675445,0.479103684425354,285.7394714355469,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47760009765625,285.7379150390625,1.0,0.2372101992368698,1.0,1.0,0.0,1.0,-1.2664648294448853,1.2664633989334106,1.3617957392852986e-06,0.9594264030456544,1.0,1.0,0.0,24.64667510986328,25.0,30516.205078125,-0.0,168.94557189941406,1.0,283.1499938964844,285.1910400390625,297.0021057128906,299.0599365234375,293.1499938964844,293.1499938964844,283.1499938964844,28820.259765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672811508178711,1.0,0.0,0.0,3.5757975578308105,3.575819492340088,8.53176970849745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.38427734375,0.0,1399.54296875,1895.4371337890625,0.0,1362.7332763671875,0.8807078003883362,1.0,0.0,3.0,1.0,0.0
17736360,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341003417969,0.8497170805931091,0.1419498771429062,0.1277961730957031,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7340087890625,0.9107423424720764,0.1745318174362182,0.1651165783405304,297.5392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73394775390625,0.956528902053833,0.1988006830215454,0.1387570947408676,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.877409815788269,0.1565667390823364,0.1482548862695694,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.7735506296157837,0.1061407923698425,0.4792413413524627,285.7339782714844,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4693298339844,285.73321533203125,1.0,0.2374166697263717,1.0,1.0,0.0,1.0,-1.2711412906646729,1.2711399793624878,1.3705622450288502e-06,0.9631384015083312,1.0,1.0,0.0,24.35633087158203,25.0,30639.390625,-0.0,169.8015899658203,1.0,283.1499938964844,285.18341064453125,297.00396728515625,299.0694580078125,293.1499938964844,293.1499938964844,283.1499938964844,29256.634765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687306761741638,1.0,0.0,0.0,3.602766990661621,3.602789163589477,8.660952062200522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.2080078125,0.0,1431.449462890625,1895.4371337890625,0.0,1373.26416015625,0.8901371955871582,1.0,0.0,3.0,1.0,0.0
17736420,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8589490652084351,0.1432931572198867,0.1289940476417541,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7213439941406,0.9238083958625792,0.1768830269575119,0.1673367470502853,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9694006443023682,0.2018427848815918,0.1408822387456894,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.888210654258728,0.1584629267454147,0.1500417441129684,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.7799690961837769,0.1062058880925178,0.479457825422287,285.7213134765625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4537353515625,285.7206420898437,1.0,0.2379732131958007,1.0,1.0,0.0,1.0,-1.2802000045776367,1.2801986932754517,1.3876333468942903e-06,0.9703100323677064,1.0,1.0,0.0,23.900310516357425,25.0,30911.970703125,-0.0,171.70553588867188,1.0,283.1499938964844,285.1628112792969,297.0077209472656,299.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,30390.056640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716187000274658,1.0,0.0,0.0,3.6718907356262207,3.6719138622283936,8.996482847578591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.650390625,0.0,1515.433349609375,1895.4371337890625,0.0,1394.37890625,0.9071153402328492,1.0,0.0,3.0,1.0,0.0
17736480,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.721435546875,0.8589490652084351,0.1432931572198867,0.1289940476417541,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7213439941406,0.9238083958625792,0.1768830269575119,0.1673367470502853,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212829589844,0.9694006443023682,0.2018427848815918,0.1408822387456894,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.888210654258728,0.1584629267454147,0.1500417441129684,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7216186523437,0.7799690961837769,0.1062058880925178,0.479457825422287,285.7213134765625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4537353515625,285.7206420898437,1.0,0.2379732131958007,1.0,1.0,0.0,1.0,-1.2802000045776367,1.2801986932754517,1.3876333468942903e-06,0.9703100323677064,1.0,1.0,0.0,23.900310516357425,25.0,30911.970703125,-0.0,171.70553588867188,1.0,283.1499938964844,285.1628112792969,297.0077209472656,299.0897521972656,293.1499938964844,293.1499938964844,283.1499938964844,30390.056640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716187000274658,1.0,0.0,0.0,3.6718907356262207,3.6719138622283936,8.996482847578591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.650390625,0.0,1515.433349609375,1895.4371337890625,0.0,1394.37890625,0.9071153402328492,1.0,0.0,3.0,1.0,0.0
17736540,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8667544722557068,0.1445720195770263,0.1301401853561401,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7094421386719,0.9350655674934388,0.17913618683815,0.1694715321063995,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.97942715883255,0.2047616243362426,0.1429267674684524,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.897354781627655,0.160278171300888,0.1517594009637832,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.7849460244178772,0.1062313616275787,0.4795366525650024,285.7094116210937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4393005371094,285.7087707519531,1.0,0.2386754602193832,1.0,1.0,0.0,1.0,-1.2887492179870603,1.2887479066848757,1.403847022629634e-06,0.9770485758781432,1.0,1.0,0.0,23.591020584106445,25.0,31173.380859375,-0.0,173.7880096435547,1.0,283.1499938964844,285.1432189941406,297.01141357421875,299.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,31515.439453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674361526966095,1.0,0.0,0.0,3.739259958267212,3.739284038543701,9.329634167443146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.45068359375,0.0,1600.3857421875,1895.4371337890625,0.0,1414.593505859375,0.9236655831336976,1.0,0.0,3.0,1.0,0.0
17736600,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8667544722557068,0.1445720195770263,0.1301401853561401,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7094421386719,0.9350655674934388,0.17913618683815,0.1694715321063995,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093811035156,0.97942715883255,0.2047616243362426,0.1429267674684524,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.897354781627655,0.160278171300888,0.1517594009637832,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096862792969,0.7849460244178772,0.1062313616275787,0.4795366525650024,285.7094116210937,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4393005371094,285.7087707519531,1.0,0.2386754602193832,1.0,1.0,0.0,1.0,-1.2887492179870603,1.2887479066848757,1.403847022629634e-06,0.9770485758781432,1.0,1.0,0.0,23.591020584106445,25.0,31173.380859375,-0.0,173.7880096435547,1.0,283.1499938964844,285.1432189941406,297.01141357421875,299.10919189453125,293.1499938964844,293.1499938964844,283.1499938964844,31515.439453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674361526966095,1.0,0.0,0.0,3.739259958267212,3.739284038543701,9.329634167443146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.45068359375,0.0,1600.3857421875,1895.4371337890625,0.0,1414.593505859375,0.9236655831336976,1.0,0.0,3.0,1.0,0.0
17736660,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8732010722160339,0.1457881480455398,0.1312341094017028,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69793701171875,0.9443075656890868,0.1812898218631744,0.1715172827243805,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.9871541261672974,0.207555741071701,0.1448879539966583,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.9049669504165648,0.1620106846094131,0.1534039974212646,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7885878682136536,0.1062121838331222,0.4794429540634155,285.6979064941406,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42584228515625,285.6972961425781,1.0,0.2394680082798004,1.0,1.0,0.0,1.0,-1.296734094619751,1.2967326641082764,1.4190492265697683e-06,0.9832811951637268,1.0,1.0,0.0,23.396333694458008,25.0,31422.736328125,-0.0,175.96180725097656,1.0,283.1499938964844,285.1243591308594,297.0154113769531,299.128173828125,293.1499938964844,293.1499938964844,283.1499938964844,32635.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769405603408813,1.0,0.0,0.0,3.805143117904663,3.8051679134368896,9.661292779128416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.6025390625,0.0,1686.478271484375,1895.4371337890625,0.0,1433.7421875,0.9398524761199952,1.0,0.0,3.0,1.0,0.0
17736720,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.8732010722160339,0.1457881480455398,0.1312341094017028,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69793701171875,0.9443075656890868,0.1812898218631744,0.1715172827243805,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.9871541261672974,0.207555741071701,0.1448879539966583,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.9049669504165648,0.1620106846094131,0.1534039974212646,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6982116699219,0.7885878682136536,0.1062121838331222,0.4794429540634155,285.6979064941406,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42584228515625,285.6972961425781,1.0,0.2394680082798004,1.0,1.0,0.0,1.0,-1.296734094619751,1.2967326641082764,1.4190492265697683e-06,0.9832811951637268,1.0,1.0,0.0,23.396333694458008,25.0,31422.736328125,-0.0,175.96180725097656,1.0,283.1499938964844,285.1243591308594,297.0154113769531,299.128173828125,293.1499938964844,293.1499938964844,283.1499938964844,32635.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769405603408813,1.0,0.0,0.0,3.805143117904663,3.8051679134368896,9.661292779128416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.6025390625,0.0,1686.478271484375,1895.4371337890625,0.0,1433.7421875,0.9398524761199952,1.0,0.0,3.0,1.0,0.0
17736780,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.8784013986587524,0.1469455808401107,0.1322780102491378,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.951692283153534,0.1833451092243194,0.1734735667705536,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.993079423904419,0.2102264761924743,0.1467655748128891,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.9115147590637208,0.1636613309383392,0.1549747735261917,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68701171875,0.7910343408584595,0.1061468869447708,0.4791618585586548,285.6867370605469,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.413330078125,285.6861267089844,1.0,0.2403088957071304,1.0,1.0,0.0,1.0,-1.3041375875473022,1.3041361570358276,1.4330850035548792e-06,0.988884449005127,1.0,1.0,0.0,23.28957939147949,28.0,31659.923828125,-0.0,178.16160583496094,1.0,283.1499938964844,285.1060485839844,297.01983642578125,299.1468505859375,293.1499938964844,293.1499938964844,283.04998779296875,33752.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793574690818787,1.0,0.0,0.0,3.8696811199188232,3.869706869125366,9.991797469410812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.29052734375,0.0,1773.7540283203125,1895.4371337890625,0.0,1451.810546875,0.9547104239463806,1.0,0.0,3.0,1.0,0.0
17736840,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.8784013986587524,0.1469455808401107,0.1322780102491378,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.951692283153534,0.1833451092243194,0.1734735667705536,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68670654296875,0.993079423904419,0.2102264761924743,0.1467655748128891,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.9115147590637208,0.1636613309383392,0.1549747735261917,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68701171875,0.7910343408584595,0.1061468869447708,0.4791618585586548,285.6867370605469,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.413330078125,285.6861267089844,1.0,0.2403088957071304,1.0,1.0,0.0,1.0,-1.3041375875473022,1.3041361570358276,1.4330850035548792e-06,0.988884449005127,1.0,1.0,0.0,23.28957939147949,28.0,31659.923828125,-0.0,178.16160583496094,1.0,283.1499938964844,285.1060485839844,297.01983642578125,299.1468505859375,293.1499938964844,293.1499938964844,283.04998779296875,33752.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793574690818787,1.0,0.0,0.0,3.8696811199188232,3.869706869125366,9.991797469410812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.29052734375,0.0,1773.7540283203125,1895.4371337890625,0.0,1451.810546875,0.9547104239463806,1.0,0.0,3.0,1.0,0.0
17736900,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.8770373463630676,0.147469162940979,0.1327845007181167,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6385803222656,0.950668215751648,0.1843095123767852,0.1744239181280136,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.992513120174408,0.2114810347557068,0.1476760655641555,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.910333812236786,0.1644319742918014,0.1557384431362152,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.7886567711830139,0.106079913675785,0.4789827466011047,285.6382141113281,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4071350097656,285.6260681152344,1.0,0.2411932200193405,1.0,1.0,0.0,1.0,-1.30768084526062,1.3076794147491455,1.4398143548532971e-06,0.991543173789978,1.0,1.0,0.0,23.531192779541016,28.0,32043.54296875,-0.0,179.87347412109375,1.0,283.0638122558594,285.0329284667969,297.0425109863281,299.21905517578125,293.1499938964844,293.1499938964844,283.04998779296875,34338.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835580468177795,1.0,0.0,0.0,3.9031481742858887,3.90317440032959,1.01653733963758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.85302734375,0.0,1820.17431640625,1895.4371337890625,0.0,1483.4910888671875,0.9610146284103394,1.0,0.0,3.0,1.0,0.0
17736960,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033630371094,0.8724414110183716,0.1479086726903915,0.1332277506589889,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029663085937,0.945799708366394,0.1851881742477417,0.1753070503473281,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.602783203125,0.9890711903572084,0.2126305848360061,0.1485222429037094,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.9055967330932616,0.1651262789964676,0.1564438045024871,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.7833788990974426,0.1059588864445686,0.4786312282085418,285.6028747558594,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4005126953125,285.6006774902344,1.0,0.2422996610403061,1.0,1.0,0.0,1.0,-1.3107140064239502,1.3107125759124756,1.4455899872700684e-06,0.9938173890113832,1.0,1.0,0.0,24.012948989868164,31.0,32121.744140625,-0.0,181.9587860107422,1.0,283.0517272949219,285.0093688964844,297.0398254394531,299.2079162597656,293.1499938964844,293.1499938964844,282.75,34712.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860078573226929,1.0,0.0,0.0,3.924363374710083,3.9243900775909424,1.0276180546497926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.1943359375,0.0,1850.0164794921875,1895.4371337890625,0.0,1502.1279296875,0.9660502672195436,1.0,0.0,3.0,1.0,0.0
17737020,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.8565832376480103,0.1483193635940551,0.133817583322525,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.9273406267166138,0.1865358799695968,0.1767840832471847,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.9747631549835204,0.2144319117069244,0.1499506533145904,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8894315958023071,0.16614630818367,0.1575976759195327,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7668902277946472,0.1054553389549255,0.4770946204662323,285.3672790527344,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.385009765625,285.3617248535156,1.0,0.2449880987405777,1.0,1.0,0.0,1.0,-1.3144521713256836,1.3144506216049194,1.4527348639603588e-06,0.9966264367103576,1.0,1.0,0.0,25.56204414367676,34.0,33004.29296875,-0.0,186.67803955078125,1.0,282.7541198730469,284.7518310546875,297.0721435546875,299.32403564453125,293.1499938964844,293.1499938964844,282.45001220703125,35230.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003340721130371,1.0,0.0,0.0,3.953536510467529,3.953563451766968,1.0429531585032237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.95263671875,0.0,1891.582275390625,1895.4371337890625,0.0,1613.3905029296875,0.9729915261268616,1.0,0.0,3.0,1.0,0.0
17737080,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684997558594,0.8565832376480103,0.1483193635940551,0.133817583322525,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3674621582031,0.9273406267166138,0.1865358799695968,0.1767840832471847,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.9747631549835204,0.2144319117069244,0.1499506533145904,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8894315958023071,0.16614630818367,0.1575976759195327,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710021972656,0.7668902277946472,0.1054553389549255,0.4770946204662323,285.3672790527344,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.385009765625,285.3617248535156,1.0,0.2449880987405777,1.0,1.0,0.0,1.0,-1.3144521713256836,1.3144506216049194,1.4527348639603588e-06,0.9966264367103576,1.0,1.0,0.0,25.56204414367676,34.0,33004.29296875,-0.0,186.67803955078125,1.0,282.7541198730469,284.7518310546875,297.0721435546875,299.32403564453125,293.1499938964844,293.1499938964844,282.45001220703125,35230.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003340721130371,1.0,0.0,0.0,3.953536510467529,3.953563451766968,1.0429531585032237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.95263671875,0.0,1891.582275390625,1895.4371337890625,0.0,1613.3905029296875,0.9729915261268616,1.0,0.0,3.0,1.0,0.0
17737140,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8355820178985596,0.1480909287929535,0.1338216513395309,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12384033203125,0.9025738835334778,0.1873784065246582,0.1777761280536651,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.951454758644104,0.2156598567962646,0.1509598940610885,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8676012754440308,0.1667057126760482,0.1583134531974792,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.7461660504341125,0.1046118736267089,0.4740841388702392,285.1237487792969,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.366943359375,285.11895751953125,1.0,0.2480406463146209,1.0,1.0,0.0,1.0,-1.3141064643859863,1.3141050338745115,1.4520406921292306e-06,0.9963305592536926,1.0,1.0,0.0,27.79182243347168,37.0,33778.0703125,-0.0,191.5467529296875,1.0,282.45733642578125,284.49383544921875,297.0644226074219,299.3695068359375,293.1499938964844,293.1499938964844,282.1499938964844,35541.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711418867111206,1.0,0.0,0.0,3.970938920974731,3.970966100692749,1.0521549711484113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.931640625,0.0,1916.6712646484373,1895.4371337890625,0.0,1702.0074462890625,0.977131187915802,1.0,0.0,3.0,1.0,0.0
17737200,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8355820178985596,0.1480909287929535,0.1338216513395309,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12384033203125,0.9025738835334778,0.1873784065246582,0.1777761280536651,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.951454758644104,0.2156598567962646,0.1509598940610885,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.8676012754440308,0.1667057126760482,0.1583134531974792,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.7461660504341125,0.1046118736267089,0.4740841388702392,285.1237487792969,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.366943359375,285.11895751953125,1.0,0.2480406463146209,1.0,1.0,0.0,1.0,-1.3141064643859863,1.3141050338745115,1.4520406921292306e-06,0.9963305592536926,1.0,1.0,0.0,27.79182243347168,37.0,33778.0703125,-0.0,191.5467529296875,1.0,282.45733642578125,284.49383544921875,297.0644226074219,299.3695068359375,293.1499938964844,293.1499938964844,282.1499938964844,35541.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711418867111206,1.0,0.0,0.0,3.970938920974731,3.970966100692749,1.0521549711484113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.931640625,0.0,1916.6712646484373,1895.4371337890625,0.0,1702.0074462890625,0.977131187915802,1.0,0.0,3.0,1.0,0.0
17737260,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8143287897109985,0.1475566923618316,0.1334909051656723,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8793115615844727,0.1878873705863952,0.1784338355064392,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9245626330375672,0.2165268212556839,0.1516991108655929,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8459493517875671,0.1669597178697586,0.1587244123220443,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7259072065353394,0.1035318821668624,0.4699810147285461,284.8830871582031,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3459777832031,284.88116455078125,1.0,0.2512593567371368,1.0,1.0,0.0,1.0,-1.310955286026001,1.3109538555145264,1.4459392332355492e-06,0.9938748478889464,0.9262244701385498,0.9262244701385498,0.0,30.432355880737305,40.0,34371.73046875,-0.0,196.35923767089844,1.0,282.1558837890625,284.2489929199219,297.0570678710937,299.4001770019531,293.1499938964844,293.1499938964844,281.8500061035156,38335.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192304730415344,1.0,0.0,0.0,3.9230844974517822,3.9231116771698,1.0269483254887746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.54833984375,0.0,1877.5230712890625,1895.4371337890625,0.0,1765.6947021484375,0.96736878156662,1.0,0.0,3.0,1.0,0.0
17737320,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8143287897109985,0.1475566923618316,0.1334909051656723,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.8793115615844727,0.1878873705863952,0.1784338355064392,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9245626330375672,0.2165268212556839,0.1516991108655929,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8459493517875671,0.1669597178697586,0.1587244123220443,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7259072065353394,0.1035318821668624,0.4699810147285461,284.8830871582031,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3459777832031,284.88116455078125,1.0,0.2512593567371368,1.0,1.0,0.0,1.0,-1.310955286026001,1.3109538555145264,1.4459392332355492e-06,0.9938748478889464,0.9262244701385498,0.9262244701385498,0.0,30.432355880737305,40.0,34371.73046875,-0.0,196.35923767089844,1.0,282.1558837890625,284.2489929199219,297.0570678710937,299.4001770019531,293.1499938964844,293.1499938964844,281.8500061035156,38335.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192304730415344,1.0,0.0,0.0,3.9230844974517822,3.9231116771698,1.0269483254887746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.54833984375,0.0,1877.5230712890625,1895.4371337890625,0.0,1765.6947021484375,0.96736878156662,1.0,0.0,3.0,1.0,0.0
17737380,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7935770750045776,0.1470852047204971,0.1331177055835724,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900695800781,0.8586713075637817,0.1883215755224228,0.1789339780807495,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9009687304496764,0.2173393219709396,0.1523210704326629,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270471096038818,0.167145162820816,0.1589920818805694,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063531875610352,0.1023905277252197,0.4653412997722626,284.7904052734375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262634277344,284.8159484863281,1.0,0.2545515894889831,1.0,1.0,0.0,1.0,-1.3066059350967407,1.306604504585266,1.437530272596632e-06,0.9904681444168092,0.762509286403656,0.762509286403656,0.0,33.25895309448242,43.0,34140.69921875,-0.0,201.1439819335937,1.0,281.8570251464844,284.2347717285156,297.0389404296875,299.3648681640625,293.1499938964844,293.1499938964844,282.1499938964844,50253.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218928933143616,1.0,0.0,0.0,3.404353380203247,3.4043776988983154,7.733260076747683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.83740234375,0.0,1376.1298828125,1895.4371337890625,0.0,1787.6239013671875,0.8633690476417542,1.0,0.0,3.0,1.0,0.0
17737440,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7935770750045776,0.1470852047204971,0.1331177055835724,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7900695800781,0.8586713075637817,0.1883215755224228,0.1789339780807495,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.9009687304496764,0.2173393219709396,0.1523210704326629,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8270471096038818,0.167145162820816,0.1589920818805694,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.7063531875610352,0.1023905277252197,0.4653412997722626,284.7904052734375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3262634277344,284.8159484863281,1.0,0.2545515894889831,1.0,1.0,0.0,1.0,-1.3066059350967407,1.306604504585266,1.437530272596632e-06,0.9904681444168092,0.762509286403656,0.762509286403656,0.0,33.25895309448242,43.0,34140.69921875,-0.0,201.1439819335937,1.0,281.8570251464844,284.2347717285156,297.0389404296875,299.3648681640625,293.1499938964844,293.1499938964844,282.1499938964844,50253.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218928933143616,1.0,0.0,0.0,3.404353380203247,3.4043776988983154,7.733260076747683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.83740234375,0.0,1376.1298828125,1895.4371337890625,0.0,1787.6239013671875,0.8633690476417542,1.0,0.0,3.0,1.0,0.0
17737500,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7853018045425415,0.1472923308610916,0.1331541538238525,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.99078369140625,0.8507305383682251,0.1888833343982696,0.1793470680713653,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8924232125282288,0.2181913554668426,0.1527941972017288,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8195844888687134,0.1675492525100708,0.159272626042366,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.6977030038833618,0.1020312383770942,0.4634765386581421,284.9912414550781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3208312988281,285.0197448730469,1.0,0.2562547028064728,1.0,1.0,0.0,1.0,-1.305809497833252,1.3058080673217771,1.4359695796883898e-06,0.9898170828819276,0.8749006390571594,0.8749006390571594,0.0,34.58871078491211,43.0,33805.64453125,-0.0,203.82150268554688,1.0,282.0951232910156,284.4383850097656,296.95721435546875,299.1408996582031,293.1499938964844,293.1499938964844,282.1499938964844,37689.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079521417617798,1.0,0.0,0.0,3.4296023845672607,3.429624557495117,7.848394716347684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.26513671875,0.0,1313.38916015625,1895.4371337890625,0.0,1674.066162109375,0.8621049523353577,1.0,0.0,3.0,1.0,0.0
