time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.7792989611625671,0.1477350145578384,0.1335184574127197,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0346069335937,0.8449342846870422,0.1896429657936096,0.1800421327352523,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8861916661262512,0.2192597389221191,0.1535227745771408,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8139306902885437,0.1681385189294815,0.1598101109266281,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6909498572349548,0.101824551820755,0.4624877274036407,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3182373046875,285.0306091308594,1.0,0.2580548226833343,1.0,1.0,0.0,1.0,-1.3074125051498413,1.3074109554290771,1.439051516172185e-06,0.9910600781440736,0.9294595718383788,0.9294595718383788,0.0,35.773475646972656,31.0,34019.9375,-0.0,207.0201110839844,1.0,282.1408386230469,284.4239196777344,296.9789123535156,299.2043151855469,293.1499938964844,293.1499938964844,281.8500061035156,32568.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006371021270752,1.0,0.0,0.0,3.5650124549865723,3.565034866333008,8.480380984110525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.4072265625,0.0,1415.5758056640625,1895.4371337890625,0.0,1615.78466796875,0.8840368986129761,1.0,0.0,3.0,1.0,0.0
17737620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7867903113365173,0.1480173766613006,0.1339064538478851,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549499511719,0.8533999919891357,0.1906521171331405,0.1811105012893676,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960596323013306,0.2206612378358841,0.1546302586793899,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8216959238052368,0.1688795834779739,0.1606039106845855,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957176327705383,0.1012033969163894,0.4598228931427002,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3081359863281,284.867431640625,1.0,0.2561432421207428,1.0,1.0,0.0,1.0,-1.3082470893859863,1.3082456588745115,1.4406506352315771e-06,0.9916991591453552,0.7892668843269348,0.7892668843269348,0.0,34.63058090209961,25.0,34286.6484375,-0.0,204.7704315185547,1.0,281.8581237792969,284.2791748046875,297.0894470214844,299.4019775390625,293.1499938964844,293.1499938964844,282.1499938964844,42883.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102602124214172,1.0,0.0,0.0,3.368707656860352,3.368730306625366,7.57216298552521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.224609375,0.0,1289.687744140625,1895.4371337890625,0.0,1692.6463623046875,0.8479326963424683,1.0,0.0,3.0,1.0,0.0
17737680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7867903113365173,0.1480173766613006,0.1339064538478851,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8549499511719,0.8533999919891357,0.1906521171331405,0.1811105012893676,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8960596323013306,0.2206612378358841,0.1546302586793899,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8216959238052368,0.1688795834779739,0.1606039106845855,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.6957176327705383,0.1012033969163894,0.4598228931427002,284.85504150390625,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3081359863281,284.867431640625,1.0,0.2561432421207428,1.0,1.0,0.0,1.0,-1.3082470893859863,1.3082456588745115,1.4406506352315771e-06,0.9916991591453552,0.7892668843269348,0.7892668843269348,0.0,34.63058090209961,25.0,34286.6484375,-0.0,204.7704315185547,1.0,281.8581237792969,284.2791748046875,297.0894470214844,299.4019775390625,293.1499938964844,293.1499938964844,282.1499938964844,42883.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102602124214172,1.0,0.0,0.0,3.368707656860352,3.368730306625366,7.57216298552521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.224609375,0.0,1289.687744140625,1895.4371337890625,0.0,1692.6463623046875,0.8479326963424683,1.0,0.0,3.0,1.0,0.0
17737740,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045419454574585,0.1487609595060348,0.134281650185585,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595703125,0.8728068470954895,0.192017376422882,0.1821307688951492,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9187154173851012,0.2225360572338104,0.1557057350873947,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8390219807624817,0.1699497252702713,0.1613597869873047,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096930146217346,0.1008264049887657,0.4571202993392944,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026428222656,285.0536193847656,1.0,0.2526727616786957,1.0,1.0,0.0,1.0,-1.3088738918304443,1.3088724613189695,1.441761128262442e-06,0.9920773506164552,0.9521005153656006,0.9521005153656006,0.0,32.00954818725586,25.0,34146.921875,-0.0,199.1537170410156,1.0,282.1407165527344,284.4442138671875,297.041015625,299.2753295898437,293.1499938964844,293.1499938964844,281.8500061035156,30952.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970666646957397,1.0,0.0,0.0,3.549545764923096,3.549567937850952,8.406958045270585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.14697265625,0.0,1387.5240478515625,1895.4371337890625,0.0,1587.680908203125,0.8792893290519714,1.0,0.0,3.0,1.0,0.0
17737800,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8045419454574585,0.1487609595060348,0.134281650185585,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595703125,0.8728068470954895,0.192017376422882,0.1821307688951492,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9187154173851012,0.2225360572338104,0.1557057350873947,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8390219807624817,0.1699497252702713,0.1613597869873047,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7096930146217346,0.1008264049887657,0.4571202993392944,285.0595397949219,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026428222656,285.0536193847656,1.0,0.2526727616786957,1.0,1.0,0.0,1.0,-1.3088738918304443,1.3088724613189695,1.441761128262442e-06,0.9920773506164552,0.9521005153656006,0.9521005153656006,0.0,32.00954818725586,25.0,34146.921875,-0.0,199.1537170410156,1.0,282.1407165527344,284.4442138671875,297.041015625,299.2753295898437,293.1499938964844,293.1499938964844,281.8500061035156,30952.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970666646957397,1.0,0.0,0.0,3.549545764923096,3.549567937850952,8.406958045270585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.14697265625,0.0,1387.5240478515625,1895.4371337890625,0.0,1587.680908203125,0.8792893290519714,1.0,0.0,3.0,1.0,0.0
17737860,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8191813826560974,0.1490447223186493,0.1346637457609176,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85418701171875,0.890205442905426,0.1929735094308853,0.1831421852111816,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9399588108062744,0.2238240092992782,0.1567265093326568,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.854502260684967,0.1706730723381042,0.1621289849281311,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207742929458618,0.1002980545163154,0.4548273384571075,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938842773437,284.863525390625,1.0,0.2502639293670654,1.0,1.0,0.0,1.0,-1.309944987297058,1.3099435567855835,1.443785890842264e-06,0.9928638935089112,0.8028447031974792,0.8028447031974792,0.0,30.05204391479492,25.0,34516.51171875,-0.0,195.1625518798828,1.0,281.8585205078125,284.26593017578125,297.1383972167969,299.4695129394531,293.1499938964844,293.1499938964844,282.1499938964844,41482.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103771567344666,1.0,0.0,0.0,3.4143099784851074,3.414332628250122,7.778559734106238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.64501953125,0.0,1324.7926025390625,1895.4371337890625,0.0,1693.590576171875,0.8561850190162659,1.0,0.0,3.0,1.0,0.0
17737920,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8191813826560974,0.1490447223186493,0.1346637457609176,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.85418701171875,0.890205442905426,0.1929735094308853,0.1831421852111816,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9399588108062744,0.2238240092992782,0.1567265093326568,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.854502260684967,0.1706730723381042,0.1621289849281311,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7207742929458618,0.1002980545163154,0.4548273384571075,284.8542175292969,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2938842773437,284.863525390625,1.0,0.2502639293670654,1.0,1.0,0.0,1.0,-1.309944987297058,1.3099435567855835,1.443785890842264e-06,0.9928638935089112,0.8028447031974792,0.8028447031974792,0.0,30.05204391479492,25.0,34516.51171875,-0.0,195.1625518798828,1.0,281.8585205078125,284.26593017578125,297.1383972167969,299.4695129394531,293.1499938964844,293.1499938964844,282.1499938964844,41482.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103771567344666,1.0,0.0,0.0,3.4143099784851074,3.414332628250122,7.778559734106238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.64501953125,0.0,1324.7926025390625,1895.4371337890625,0.0,1693.590576171875,0.8561850190162659,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305946588516235,0.1497395187616348,0.1350403577089309,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.9046894311904908,0.1942327618598938,0.1841116696596145,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568308591842652,0.2255539745092392,0.157732293009758,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676239252090454,0.1716700792312622,0.1628669500350952,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7289800643920898,0.0999384224414825,0.4524858891963959,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890625,285.0525207519531,1.0,0.2484859377145767,1.0,1.0,0.0,1.0,-1.3108409643173218,1.3108395338058472,1.4454673191721668e-06,0.9935064315795898,0.961971402168274,0.961971402168274,0.0,28.638877868652344,25.0,34347.046875,-0.0,192.3197326660156,1.0,282.1410827636719,284.43719482421875,297.08026123046875,299.3289489746094,293.1499938964844,293.1499938964844,281.8500061035156,30985.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981699466705322,1.0,0.0,0.0,3.581437587738037,3.5814599990844727,8.558704962524644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.4052734375,0.0,1421.4017333984375,1895.4371337890625,0.0,1596.3408203125,0.8865037560462952,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8305946588516235,0.1497395187616348,0.1350403577089309,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0578918457031,0.9046894311904908,0.1942327618598938,0.1841116696596145,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.9568308591842652,0.2255539745092392,0.157732293009758,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676239252090454,0.1716700792312622,0.1628669500350952,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7289800643920898,0.0999384224414825,0.4524858891963959,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2890625,285.0525207519531,1.0,0.2484859377145767,1.0,1.0,0.0,1.0,-1.3108409643173218,1.3108395338058472,1.4454673191721668e-06,0.9935064315795898,0.961971402168274,0.961971402168274,0.0,28.638877868652344,25.0,34347.046875,-0.0,192.3197326660156,1.0,282.1410827636719,284.43719482421875,297.08026123046875,299.3289489746094,293.1499938964844,293.1499938964844,281.8500061035156,30985.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981699466705322,1.0,0.0,0.0,3.581437587738037,3.5814599990844727,8.558704962524644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.4052734375,0.0,1421.4017333984375,1895.4371337890625,0.0,1596.3408203125,0.8865037560462952,1.0,0.0,3.0,1.0,0.0
17738100,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8364090323448181,0.1499930322170257,0.1353581398725509,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085693359375,0.9123886823654176,0.194775640964508,0.1847031712532043,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9647615551948548,0.226276621222496,0.1583247929811477,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8743298649787903,0.1720968782901764,0.1633361577987671,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331007719039917,0.0997392237186431,0.4517016112804413,284.90850830078125,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2863464355469,284.8759460449219,1.0,0.2478298991918563,1.0,1.0,0.0,1.0,-1.31226646900177,1.3122650384902954,1.4482590131592588e-06,0.9946554899215698,0.878960907459259,0.878960907459259,0.0,28.016895294189453,25.0,35098.28515625,-0.0,191.4196929931641,1.0,281.8983459472656,284.2362060546875,297.1725158691406,299.5661926269531,293.1499938964844,293.1499938964844,281.8500061035156,34231.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071593403816223,1.0,0.0,0.0,3.617187738418579,3.617211103439331,8.730425520298013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.95166015625,0.0,1483.8555908203125,1895.4371337890625,0.0,1667.704833984375,0.8945358991622925,1.0,0.0,3.0,1.0,0.0
17738160,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8399343490600586,0.1499949097633361,0.1354312300682068,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8497619628906,0.9175511598587036,0.1950937658548355,0.1850707232952118,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.969641923904419,0.2267166823148727,0.1586942076683044,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8786420226097107,0.1723215728998184,0.1636077463626861,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7353600263595581,0.0994136929512023,0.4503962099552154,284.8497619628906,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2810363769531,284.85809326171875,1.0,0.2472458034753799,1.0,1.0,0.0,1.0,-1.3119993209838867,1.311997890472412,1.4477828926828806e-06,0.9944928288459778,0.8098828792572021,0.8098828792572021,0.0,27.613115310668945,25.0,34761.04296875,-0.0,190.4265899658203,1.0,281.8581848144531,284.2523803710937,297.1758728027344,299.52203369140625,293.1499938964844,293.1499938964844,282.1499938964844,41213.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114723324775696,1.0,0.0,0.0,3.45703125,3.457054376602173,7.974434197421942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.62255859375,0.0,1365.8355712890625,1895.4371337890625,0.0,1702.4403076171875,0.8654080033302307,1.0,0.0,3.0,1.0,0.0
17738220,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8475927114486694,0.1506668329238891,0.1358067244291305,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579833984375,0.9285507202148438,0.1962667554616928,0.185978353023529,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9793092012405396,0.228328138589859,0.1596311032772064,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876939415931702,0.1732473671436309,0.1642999202013015,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401278614997864,0.0990462452173233,0.4481480121612549,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768859863281,285.0530700683594,1.0,0.2463294565677642,1.0,1.0,0.0,1.0,-1.3127940893173218,1.3127925395965576,1.449480919291091e-06,0.9952895641326904,0.9700308442115784,0.9700308442115784,0.0,26.85515785217285,25.0,34566.890625,-0.0,189.0052490234375,1.0,282.1414489746094,284.4313049316406,297.1190490722656,299.3807678222656,293.1499938964844,293.1499938964844,281.8500061035156,31140.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991071105003357,1.0,0.0,0.0,3.613811492919922,3.613834142684937,8.714134764886694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.169921875,0.0,1457.281494140625,1895.4371337890625,0.0,1603.7138671875,0.8939094543457031,1.0,0.0,3.0,1.0,0.0
17738280,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8475927114486694,0.1506668329238891,0.1358067244291305,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0579833984375,0.9285507202148438,0.1962667554616928,0.185978353023529,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9793092012405396,0.228328138589859,0.1596311032772064,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876939415931702,0.1732473671436309,0.1642999202013015,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.7401278614997864,0.0990462452173233,0.4481480121612549,285.0579833984375,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2768859863281,285.0530700683594,1.0,0.2463294565677642,1.0,1.0,0.0,1.0,-1.3127940893173218,1.3127925395965576,1.449480919291091e-06,0.9952895641326904,0.9700308442115784,0.9700308442115784,0.0,26.85515785217285,25.0,34566.890625,-0.0,189.0052490234375,1.0,282.1414489746094,284.4313049316406,297.1190490722656,299.3807678222656,293.1499938964844,293.1499938964844,281.8500061035156,31140.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991071105003357,1.0,0.0,0.0,3.613811492919922,3.613834142684937,8.714134764886694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.169921875,0.0,1457.281494140625,1895.4371337890625,0.0,1603.7138671875,0.8939094543457031,1.0,0.0,3.0,1.0,0.0
17738340,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8538950681686401,0.1509116888046264,0.1362069845199585,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.9375573992729188,0.197052001953125,0.1868859827518463,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.98658287525177,0.2293799519538879,0.1605320125818252,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951237797737122,0.1738406270742416,0.165004163980484,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437337040901184,0.0985186323523521,0.4461315870285034,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695007324219,284.8570861816406,1.0,0.245720699429512,1.0,1.0,0.0,1.0,-1.3138728141784668,1.3138713836669922,1.451921320949623e-06,0.9965187907218932,0.817616879940033,0.817616879940033,0.0,26.306480407714844,25.0,35010.80078125,-0.0,188.14585876464844,1.0,281.85797119140625,284.2430725097656,297.21710205078125,299.5777587890625,293.1499938964844,293.1499938964844,282.1499938964844,41054.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123308777809143,1.0,0.0,0.0,3.496887445449829,3.49691104888916,8.159369713212072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5361328125,0.0,1405.63232421875,1895.4371337890625,0.0,1709.3916015625,0.87384432554245,1.0,0.0,3.0,1.0,0.0
17738400,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8538950681686401,0.1509116888046264,0.1362069845199585,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.9375573992729188,0.197052001953125,0.1868859827518463,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.98658287525177,0.2293799519538879,0.1605320125818252,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8951237797737122,0.1738406270742416,0.165004163980484,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7437337040901184,0.0985186323523521,0.4461315870285034,284.84930419921875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2695007324219,284.8570861816406,1.0,0.245720699429512,1.0,1.0,0.0,1.0,-1.3138728141784668,1.3138713836669922,1.451921320949623e-06,0.9965187907218932,0.817616879940033,0.817616879940033,0.0,26.306480407714844,25.0,35010.80078125,-0.0,188.14585876464844,1.0,281.85797119140625,284.2430725097656,297.21710205078125,299.5777587890625,293.1499938964844,293.1499938964844,282.1499938964844,41054.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123308777809143,1.0,0.0,0.0,3.496887445449829,3.49691104888916,8.159369713212072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.5361328125,0.0,1405.63232421875,1895.4371337890625,0.0,1709.3916015625,0.87384432554245,1.0,0.0,3.0,1.0,0.0
17738460,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589291572570801,0.1515771895647049,0.1365861743688583,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.9446405172348022,0.1981545984745025,0.1877368688583374,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920618534088136,0.2308884412050247,0.1614028513431549,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010373950004578,0.1747160255908966,0.1656587123870849,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461439371109009,0.0981455072760582,0.4439246952533722,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452644556760788,1.0,1.0,0.0,1.0,-1.3145290613174438,1.3145276308059692,1.4534700767399045e-06,0.997336447238922,0.9787192344665528,0.9787192344665528,0.0,25.90253639221192,25.0,34799.70703125,-0.0,187.46588134765625,1.0,282.14178466796875,284.426513671875,297.1630859375,299.4385681152344,293.1499938964844,293.1499938964844,281.8500061035156,31281.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999502778053284,1.0,0.0,0.0,3.6459615230560303,3.645984649658203,8.869874363881536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.08349609375,0.0,1493.418212890625,1895.4371337890625,0.0,1610.3609619140625,0.9012611508369446,1.0,0.0,3.0,1.0,0.0
17738520,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8589291572570801,0.1515771895647049,0.1365861743688583,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0595092773437,0.9446405172348022,0.1981545984745025,0.1877368688583374,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9920618534088136,0.2308884412050247,0.1614028513431549,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9010373950004578,0.1747160255908966,0.1656587123870849,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461439371109009,0.0981455072760582,0.4439246952533722,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2660217285156,285.0550537109375,1.0,0.2452644556760788,1.0,1.0,0.0,1.0,-1.3145290613174438,1.3145276308059692,1.4534700767399045e-06,0.997336447238922,0.9787192344665528,0.9787192344665528,0.0,25.90253639221192,25.0,34799.70703125,-0.0,187.46588134765625,1.0,282.14178466796875,284.426513671875,297.1630859375,299.4385681152344,293.1499938964844,293.1499938964844,281.8500061035156,31281.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999502778053284,1.0,0.0,0.0,3.6459615230560303,3.645984649658203,8.869874363881536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.08349609375,0.0,1493.418212890625,1895.4371337890625,0.0,1610.3609619140625,0.9012611508369446,1.0,0.0,3.0,1.0,0.0
17738580,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630667328834534,0.1518215090036392,0.1369975060224533,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.950327217578888,0.1988742351531982,0.1885947436094284,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9962714910507202,0.2318413406610489,0.1622449904680252,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059433937072754,0.1752640157938003,0.1663318872451782,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478275299072266,0.0976176336407661,0.4419519007205963,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449916899204254,1.0,1.0,0.0,1.0,-1.315505862236023,1.3155044317245483,1.4555769212165617e-06,0.9983311891555786,0.8260651230812073,0.8260651230812073,0.0,25.611522674560547,28.0,35278.8359375,-0.0,187.14617919921875,1.0,281.85772705078125,284.2331237792969,297.2634582519531,299.6398620605469,293.1499938964844,293.1499938964844,282.1499938964844,40783.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131832838058472,1.0,0.0,0.0,3.53899884223938,3.53902268409729,8.357071692444151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8603515625,0.0,1447.8443603515625,1895.4371337890625,0.0,1716.3056640625,0.882885217666626,1.0,0.0,3.0,1.0,0.0
17738640,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8630667328834534,0.1518215090036392,0.1369975060224533,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8489990234375,0.950327217578888,0.1988742351531982,0.1885947436094284,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9962714910507202,0.2318413406610489,0.1622449904680252,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9059433937072754,0.1752640157938003,0.1663318872451782,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7478275299072266,0.0976176336407661,0.4419519007205963,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25927734375,284.8559265136719,1.0,0.2449916899204254,1.0,1.0,0.0,1.0,-1.315505862236023,1.3155044317245483,1.4555769212165617e-06,0.9983311891555786,0.8260651230812073,0.8260651230812073,0.0,25.611522674560547,28.0,35278.8359375,-0.0,187.14617919921875,1.0,281.85772705078125,284.2331237792969,297.2634582519531,299.6398620605469,293.1499938964844,293.1499938964844,282.1499938964844,40783.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131832838058472,1.0,0.0,0.0,3.53899884223938,3.53902268409729,8.357071692444151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.8603515625,0.0,1447.8443603515625,1895.4371337890625,0.0,1716.3056640625,0.882885217666626,1.0,0.0,3.0,1.0,0.0
17738700,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8607634902000427,0.1520308703184127,0.1370722949504852,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.9478535652160645,0.199291244149208,0.188893437385559,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.994598388671875,0.2324202209711074,0.162547305226326,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.903620183467865,0.175586998462677,0.166554182767868,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7450850605964661,0.0973697826266288,0.440646082162857,285.007568359375,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2564392089844,285.0375061035156,1.0,0.245313286781311,1.0,1.0,0.0,1.0,-1.3150153160095217,1.3150138854980469,1.4546865259035258e-06,0.9980177879333496,0.9195762872695924,0.9195762872695924,0.0,25.83670234680176,28.0,34779.19921875,-0.0,187.483642578125,1.0,282.0987548828125,284.42926025390625,297.1937255859375,299.4350891113281,293.1499938964844,293.1499938964844,282.1499938964844,35365.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047085165977478,1.0,0.0,0.0,3.544959545135498,3.544982433319092,8.385247269870888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.15380859375,0.0,1414.8082275390625,1895.4371337890625,0.0,1648.108154296875,0.8845083713531494,1.0,0.0,3.0,1.0,0.0
17738760,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8586583733558655,0.1524807810783386,0.1374055594205856,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601501464844,0.9453412294387816,0.1999096721410751,0.1894172430038452,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9929194450378418,0.2332503646612167,0.16307133436203,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.901343047618866,0.1760919839143753,0.1669772118330001,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7423776388168335,0.0972383096814155,0.4398990273475647,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25634765625,285.0565795898437,1.0,0.2459200620651245,1.0,1.0,0.0,1.0,-1.316282868385315,1.3162814378738403,1.4572393638445649e-06,0.9991060495376588,0.9875213503837584,0.9875213503837584,0.0,26.12799644470215,31.0,35048.33203125,-0.0,188.56741333007807,1.0,282.14190673828125,284.4210510253906,297.2118530273437,299.50213623046875,293.1499938964844,293.1499938964844,281.8500061035156,31477.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008848190307617,1.0,0.0,0.0,3.680198907852173,3.680222272872925,9.037240715770168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.88232421875,0.0,1532.9085693359375,1895.4371337890625,0.0,1617.7427978515625,0.9091370105743408,1.0,0.0,3.0,1.0,0.0
17738820,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.848445475101471,0.1527178883552551,0.1378675699234008,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9324995279312134,0.2005636394023895,0.1902726739645004,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834575057029724,0.2341059297323227,0.1638903319835662,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902387022972107,0.17659293115139,0.1676654368638992,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322724461555481,0.0967036411166191,0.4381709694862366,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2500915527344,284.8554992675781,1.0,0.2477650493383407,1.0,1.0,0.0,1.0,-1.3176016807556152,1.3176002502441406,1.4600171880374546e-06,1.0003695487976074,0.8359548449516296,0.8359548449516296,0.0,27.308677673339844,34.0,35576.55859375,-0.0,191.6642303466797,1.0,281.8574523925781,284.2230834960937,297.3138427734375,299.7076721191406,293.1499938964844,293.1499938964844,282.1499938964844,40454.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141376733779907,1.0,0.0,0.0,3.584646224975586,3.584670305252075,8.574047001275176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.74365234375,0.0,1494.3984375,1895.4371337890625,0.0,1724.06103515625,0.8927155137062073,1.0,0.0,3.0,1.0,0.0
17738880,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.848445475101471,0.1527178883552551,0.1378675699234008,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.9324995279312134,0.2005636394023895,0.1902726739645004,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834575057029724,0.2341059297323227,0.1638903319835662,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8902387022972107,0.17659293115139,0.1676654368638992,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322724461555481,0.0967036411166191,0.4381709694862366,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2500915527344,284.8554992675781,1.0,0.2477650493383407,1.0,1.0,0.0,1.0,-1.3176016807556152,1.3176002502441406,1.4600171880374546e-06,1.0003695487976074,0.8359548449516296,0.8359548449516296,0.0,27.308677673339844,34.0,35576.55859375,-0.0,191.6642303466797,1.0,281.8574523925781,284.2230834960937,297.3138427734375,299.7076721191406,293.1499938964844,293.1499938964844,282.1499938964844,40454.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141376733779907,1.0,0.0,0.0,3.584646224975586,3.584670305252075,8.574047001275176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.74365234375,0.0,1494.3984375,1895.4371337890625,0.0,1724.06103515625,0.8927155137062073,1.0,0.0,3.0,1.0,0.0
17738940,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353486657142639,0.1533613055944442,0.1383013725280761,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.9152663946151732,0.2015292942523956,0.19107086956501,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.969190776348114,0.2354150265455246,0.1646759510040283,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.875630259513855,0.1773688495159149,0.1683040708303451,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195114493370056,0.096311554312706,0.4362742900848388,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455444335937,285.0605163574219,1.0,0.2502113878726959,1.0,1.0,0.0,1.0,-1.318511128425598,1.3185096979141235,1.4619455441788889e-06,1.0012527704238892,0.9997928738594056,0.9997928738594056,0.0,28.975934982299805,37.0,35329.046875,-0.0,195.7178955078125,1.0,282.1424865722656,284.416748046875,297.26385498046875,299.5711364746094,293.1499938964844,293.1499938964844,281.8500061035156,31586.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701911985874176,1.0,0.0,0.0,3.717578411102295,3.717602491378784,9.22175502182654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.35302734375,0.0,1576.029052734375,1895.4371337890625,0.0,1625.8748779296875,0.917638659477234,1.0,0.0,3.0,1.0,0.0
17739000,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353486657142639,0.1533613055944442,0.1383013725280761,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0639953613281,0.9152663946151732,0.2015292942523956,0.19107086956501,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.969190776348114,0.2354150265455246,0.1646759510040283,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.875630259513855,0.1773688495159149,0.1683040708303451,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195114493370056,0.096311554312706,0.4362742900848388,285.0639953613281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2455444335937,285.0605163574219,1.0,0.2502113878726959,1.0,1.0,0.0,1.0,-1.318511128425598,1.3185096979141235,1.4619455441788889e-06,1.0012527704238892,0.9997928738594056,0.9997928738594056,0.0,28.975934982299805,37.0,35329.046875,-0.0,195.7178955078125,1.0,282.1424865722656,284.416748046875,297.26385498046875,299.5711364746094,293.1499938964844,293.1499938964844,281.8500061035156,31586.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701911985874176,1.0,0.0,0.0,3.717578411102295,3.717602491378784,9.22175502182654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.35302734375,0.0,1576.029052734375,1895.4371337890625,0.0,1625.8748779296875,0.917638659477234,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8216421008110046,0.1535916179418563,0.1387931555509567,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.8982245922088623,0.2021223753690719,0.1919058412313461,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9518689513206482,0.2361813634634018,0.1654618829488754,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8603449463844299,0.1778254359960556,0.1689868122339248,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7051134705543518,0.0957812890410423,0.4347045123577118,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2324523925781,284.8536682128906,1.0,0.2531726658344269,1.0,1.0,0.0,1.0,-1.319984793663025,1.3199833631515503,1.465044078940991e-06,1.0026508569717407,0.8468153476715088,0.8468153476715088,0.0,30.99848365783692,40.0,35899.62109375,-0.0,200.77203369140625,1.0,281.8565368652344,284.2110900878906,297.3683166503906,299.78131103515625,293.1499938964844,293.1499938964844,282.1499938964844,40054.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153069376945496,1.0,0.0,0.0,3.634241104125977,3.634265661239624,8.812938858682173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.43017578125,0.0,1545.908935546875,1895.4371337890625,0.0,1733.58251953125,0.9035518169403076,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8216421008110046,0.1535916179418563,0.1387931555509567,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.8982245922088623,0.2021223753690719,0.1919058412313461,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.9518689513206482,0.2361813634634018,0.1654618829488754,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.8603449463844299,0.1778254359960556,0.1689868122339248,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.7051134705543518,0.0957812890410423,0.4347045123577118,284.84832763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2324523925781,284.8536682128906,1.0,0.2531726658344269,1.0,1.0,0.0,1.0,-1.319984793663025,1.3199833631515503,1.465044078940991e-06,1.0026508569717407,0.8468153476715088,0.8468153476715088,0.0,30.99848365783692,40.0,35899.62109375,-0.0,200.77203369140625,1.0,281.8565368652344,284.2110900878906,297.3683166503906,299.78131103515625,293.1499938964844,293.1499938964844,282.1499938964844,40054.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153069376945496,1.0,0.0,0.0,3.634241104125977,3.634265661239624,8.812938858682173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.43017578125,0.0,1545.908935546875,1895.4371337890625,0.0,1733.58251953125,0.9035518169403076,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8072909116744995,0.1542236804962158,0.1392345130443573,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.8817394971847534,0.2030217945575714,0.1926622986793518,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327496290206908,0.23739555478096,0.1661948263645172,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8453164100646973,0.1785517632961273,0.1696002036333084,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6897688508033752,0.0953969582915306,0.4329632818698883,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265930175781,285.0636291503906,1.0,0.2564270496368408,1.0,1.0,0.0,1.0,-1.320946216583252,1.3209447860717771,1.4670969221697303e-06,1.003594994544983,1.0,1.0,0.0,33.30458068847656,43.0,35621.16796875,0.0,206.2935943603516,1.0,282.1428527832031,284.4116516113281,297.3189392089844,299.6442565917969,293.1499938964844,293.1499938964844,281.8500061035156,31917.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031459808349609,1.0,0.0,0.0,3.756065607070923,3.756089925765991,9.413683983439114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4404296875,0.0,1622.970947265625,1895.4371337890625,0.0,1635.6683349609375,0.9264550805091858,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8072909116744995,0.1542236804962158,0.1392345130443573,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.8817394971847534,0.2030217945575714,0.1926622986793518,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9327496290206908,0.23739555478096,0.1661948263645172,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8453164100646973,0.1785517632961273,0.1696002036333084,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6897688508033752,0.0953969582915306,0.4329632818698883,285.06640625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2265930175781,285.0636291503906,1.0,0.2564270496368408,1.0,1.0,0.0,1.0,-1.320946216583252,1.3209447860717771,1.4670969221697303e-06,1.003594994544983,1.0,1.0,0.0,33.30458068847656,43.0,35621.16796875,0.0,206.2935943603516,1.0,282.1428527832031,284.4116516113281,297.3189392089844,299.6442565917969,293.1499938964844,293.1499938964844,281.8500061035156,31917.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031459808349609,1.0,0.0,0.0,3.756065607070923,3.756089925765991,9.413683983439114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.4404296875,0.0,1622.970947265625,1895.4371337890625,0.0,1635.6683349609375,0.9264550805091858,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8008274435997009,0.1544913947582245,0.1396235823631286,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9206848144531,0.8746883273124695,0.2034156769514084,0.1931812316179275,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9242944717407228,0.237898513674736,0.1666860580444336,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8389806747436523,0.1788709014654159,0.1700352728366851,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.6830595135688782,0.0951972156763076,0.4324873387813568,284.9212341308594,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2232971191406,284.8895874023437,1.0,0.2581881582736969,1.0,1.0,0.0,1.0,-1.3225778341293335,1.3225762844085691,1.470423057980952e-06,1.0050190687179563,0.9323928356170654,0.9323928356170654,0.0,34.46281433105469,43.0,36444.84375,0.0,209.4803009033203,1.0,281.8951416015625,284.2106628417969,297.4151306152344,299.888916015625,293.1499938964844,293.1499938964844,281.8500061035156,34140.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712128221988678,1.0,0.0,0.0,3.7925593852996826,3.7925846576690674,9.597499683877686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.951171875,0.0,1683.1781005859375,1895.4371337890625,0.0,1707.7496337890625,0.9345077872276306,1.0,0.0,3.0,1.0,0.0
17739360,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7930538654327393,0.154507502913475,0.1397753655910492,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8516540527344,0.8664911389350891,0.2035667598247528,0.1934690028429031,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.9143829345703124,0.2380883693695068,0.1669429987668991,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8316330909729004,0.1789745986461639,0.1702683418989181,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.675406277179718,0.0948760285973548,0.4315220713615417,284.8516540527344,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21484375,284.8555603027344,1.0,0.2599658966064453,1.0,1.0,0.0,1.0,-1.3225363492965698,1.3225349187850952,1.4704571640322683e-06,1.0051133632659912,0.8595988750457764,0.8595988750457764,0.0,35.803504943847656,46.0,36237.35546875,0.0,212.4824981689453,1.0,281.8566589355469,284.2020568847656,297.4238586425781,299.85723876953125,293.1499938964844,293.1499938964844,282.1499938964844,39610.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164749503135681,1.0,0.0,0.0,3.6843338012695312,3.684358596801758,9.057559964276152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.556640625,0.0,1598.9722900390625,1895.4371337890625,0.0,1743.1165771484375,0.9143665432929992,1.0,0.0,3.0,1.0,0.0
