time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7797048687934875,0.1552762240171432,0.1403345912694931,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674133300781,0.852400004863739,0.2044155001640319,0.1941921263933181,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983325958251953,0.239222303032875,0.1676310002803802,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8187543749809265,0.1796638667583465,0.1708616018295288,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6619858741760254,0.094492070376873,0.4298627078533172,285.0674133300781,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100830078125,285.0660705566406,1.0,0.2636245489120483,1.0,1.0,0.0,1.0,-1.3236194849014282,1.323617935180664,1.4727827419847015e-06,1.0061848163604736,1.0,1.0,0.0,38.466705322265625,49.0,35919.9609375,0.0,218.87176513671875,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7212219238281,293.1499938964844,293.1499938964844,281.8500061035156,32424.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045105695724487,1.0,0.0,0.0,3.7943925857543945,3.794417381286621,9.606778803572524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.28662109375,0.0,1672.0106201171875,1895.4371337890625,0.0,1646.5299072265625,0.9351321458816528,1.0,0.0,3.0,1.0,0.0
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7797048687934875,0.1552762240171432,0.1403345912694931,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674133300781,0.852400004863739,0.2044155001640319,0.1941921263933181,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8983325958251953,0.239222303032875,0.1676310002803802,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8187543749809265,0.1796638667583465,0.1708616018295288,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6619858741760254,0.094492070376873,0.4298627078533172,285.0674133300781,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2100830078125,285.0660705566406,1.0,0.2636245489120483,1.0,1.0,0.0,1.0,-1.3236194849014282,1.323617935180664,1.4727827419847015e-06,1.0061848163604736,1.0,1.0,0.0,38.466705322265625,49.0,35919.9609375,0.0,218.87176513671875,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7212219238281,293.1499938964844,293.1499938964844,281.8500061035156,32424.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045105695724487,1.0,0.0,0.0,3.7943925857543945,3.794417381286621,9.606778803572524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.28662109375,0.0,1672.0106201171875,1895.4371337890625,0.0,1646.5299072265625,0.9351321458816528,1.0,0.0,3.0,1.0,0.0
17739540,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7679625749588013,0.1557324230670929,0.1410409957170486,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.8399991393089294,0.2049254477024078,0.1949738562107086,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843680024147034,0.2398527711629867,0.1683421283960342,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8066056966781616,0.1800626367330551,0.1715153455734253,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6501951813697815,0.0939775258302688,0.4284903407096863,284.8555908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998291015625,284.85888671875,1.0,0.267439067363739,1.0,1.0,0.0,1.0,-1.3253991603851318,1.3253977298736572,1.4765518017156865e-06,1.0078821182250977,0.8723055124282837,0.8723055124282837,0.0,41.23006820678711,37.0,36584.265625,0.0,225.7545928955078,1.0,281.85595703125,284.19482421875,297.4818420410156,299.9358215332031,293.1499938964844,293.1499938964844,282.1499938964844,39220.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177762985229492,1.0,0.0,0.0,3.731038093566896,3.7310636043548575,9.288651767747068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.8837890625,0.0,1649.8424072265625,1895.4371337890625,0.0,1753.764404296875,0.9245957732200624,1.0,0.0,3.0,1.0,0.0
17739600,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7679625749588013,0.1557324230670929,0.1410409957170486,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8555908203125,0.8399991393089294,0.2049254477024078,0.1949738562107086,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8843680024147034,0.2398527711629867,0.1683421283960342,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8066056966781616,0.1800626367330551,0.1715153455734253,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6501951813697815,0.0939775258302688,0.4284903407096863,284.8555908203125,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1998291015625,284.85888671875,1.0,0.267439067363739,1.0,1.0,0.0,1.0,-1.3253991603851318,1.3253977298736572,1.4765518017156865e-06,1.0078821182250977,0.8723055124282837,0.8723055124282837,0.0,41.23006820678711,37.0,36584.265625,0.0,225.7545928955078,1.0,281.85595703125,284.19482421875,297.4818420410156,299.9358215332031,293.1499938964844,293.1499938964844,282.1499938964844,39220.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177762985229492,1.0,0.0,0.0,3.731038093566896,3.7310636043548575,9.288651767747068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.8837890625,0.0,1649.8424072265625,1895.4371337890625,0.0,1753.764404296875,0.9245957732200624,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7734311819076538,0.1566305607557296,0.1415844410657882,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.8453488349914551,0.2057447731494903,0.1955194771289825,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.890573263168335,0.2409287095069885,0.1688775420188903,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.811894416809082,0.180734097957611,0.1719423830509185,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6527683138847351,0.0936044752597808,0.4261835813522339,285.0715026855469,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1958923339844,285.07080078125,1.0,0.2656631469726562,1.0,1.0,0.0,1.0,-1.3250914812088013,1.3250900506973269,1.476154238844174e-06,1.0078679323196411,1.0,1.0,0.0,40.25585174560547,25.0,36192.203125,0.0,223.4440155029297,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.79803466796875,293.1499938964844,293.1499938964844,281.8500061035156,33029.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705833375453949,1.0,0.0,0.0,3.8292112350463854,3.829236507415772,9.783898349269291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.9150390625,0.0,1718.5198974609375,1895.4371337890625,0.0,1657.089599609375,0.942855179309845,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7734311819076538,0.1566305607557296,0.1415844410657882,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715026855469,0.8453488349914551,0.2057447731494903,0.1955194771289825,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.890573263168335,0.2409287095069885,0.1688775420188903,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.811894416809082,0.180734097957611,0.1719423830509185,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.6527683138847351,0.0936044752597808,0.4261835813522339,285.0715026855469,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1958923339844,285.07080078125,1.0,0.2656631469726562,1.0,1.0,0.0,1.0,-1.3250914812088013,1.3250900506973269,1.476154238844174e-06,1.0078679323196411,1.0,1.0,0.0,40.25585174560547,25.0,36192.203125,0.0,223.4440155029297,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.79803466796875,293.1499938964844,293.1499938964844,281.8500061035156,33029.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705833375453949,1.0,0.0,0.0,3.8292112350463854,3.829236507415772,9.783898349269291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.9150390625,0.0,1718.5198974609375,1895.4371337890625,0.0,1657.089599609375,0.942855179309845,1.0,0.0,3.0,1.0,0.0
17739780,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.795534074306488,0.1572496145963668,0.1421764642000198,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584289550781,0.8680234551429749,0.2062756121158599,0.1960443556308746,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.916680634021759,0.2415596693754196,0.1693847775459289,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8327232599258423,0.1811641007661819,0.1723488569259643,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6692255735397339,0.0931469053030014,0.4237455129623413,284.85845947265625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871032714844,284.86065673828125,1.0,0.2601067423820495,1.0,1.0,0.0,1.0,-1.324605107307434,1.32460355758667,1.475443582421576e-06,1.0077548027038574,0.8822779655456543,0.8822779655456543,0.0,36.23020935058594,25.0,36842.62109375,0.0,214.19024658203125,1.0,281.8558044433594,284.187255859375,297.5391540527344,300.01031494140625,293.1499938964844,293.1499938964844,282.1499938964844,39009.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187634706497192,1.0,0.0,0.0,3.770512104034424,3.770537853240967,9.486237217970483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.22900390625,0.0,1694.6878662109375,1895.4371337890625,0.0,1761.859619140625,0.9332485795021056,1.0,0.0,3.0,1.0,0.0
17739840,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.795534074306488,0.1572496145963668,0.1421764642000198,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8584289550781,0.8680234551429749,0.2062756121158599,0.1960443556308746,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.916680634021759,0.2415596693754196,0.1693847775459289,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8327232599258423,0.1811641007661819,0.1723488569259643,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6692255735397339,0.0931469053030014,0.4237455129623413,284.85845947265625,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1871032714844,284.86065673828125,1.0,0.2601067423820495,1.0,1.0,0.0,1.0,-1.324605107307434,1.32460355758667,1.475443582421576e-06,1.0077548027038574,0.8822779655456543,0.8822779655456543,0.0,36.23020935058594,25.0,36842.62109375,0.0,214.19024658203125,1.0,281.8558044433594,284.187255859375,297.5391540527344,300.01031494140625,293.1499938964844,293.1499938964844,282.1499938964844,39009.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187634706497192,1.0,0.0,0.0,3.770512104034424,3.770537853240967,9.486237217970483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.22900390625,0.0,1694.6878662109375,1895.4371337890625,0.0,1761.859619140625,0.9332485795021056,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8055511116981506,0.1576369702816009,0.1423403322696685,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108337402344,0.8786242008209229,0.2065816819667816,0.1961665451526641,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9295897483825684,0.2419480979442596,0.1695016771554947,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8421359658241272,0.1814146786928177,0.1724309772253036,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6767823696136475,0.0929360389709472,0.422270119190216,285.0100402832031,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1829833984375,285.041015625,1.0,0.2579798102378845,1.0,1.0,0.0,1.0,-1.323414921760559,1.323413372039795,1.4731825785929686e-06,1.0069040060043335,0.9721481800079346,0.9721481800079346,0.0,34.59281539916992,25.0,36229.27734375,0.0,210.0726928710937,1.0,282.1043395996094,284.38800048828125,297.47222900390625,299.8026123046875,293.1499938964844,293.1499938964844,282.1499938964844,35495.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103030681610107,1.0,0.0,0.0,3.7667720317840576,3.7667970657348633,9.467426025366876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.24365234375,0.0,1663.1075439453125,1895.4371337890625,0.0,1692.992431640625,0.9335427284240724,1.0,0.0,3.0,1.0,0.0
17739960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8155105113983154,0.1583156287670135,0.1427913755178451,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756530761719,0.8895266056060791,0.207127496600151,0.1965355277061462,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.942714273929596,0.2426440119743347,0.1698625385761261,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8518853187561035,0.1818796545267105,0.1727326810359954,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.6845487952232361,0.0928479507565498,0.4213756322860718,285.0756225585937,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1839599609375,285.0762939453125,1.0,0.2561746835708618,1.0,1.0,0.0,1.0,-1.3241193294525146,1.32411789894104,1.4746649412700208e-06,1.007565975189209,1.0,1.0,0.0,33.142948150634766,25.0,36412.76953125,0.0,207.05874633789065,1.0,282.1432800292969,284.402099609375,297.49273681640625,299.86871337890625,293.1499938964844,293.1499938964844,281.8500061035156,33424.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065039873123169,1.0,0.0,0.0,3.851987361907959,3.852012872695923,9.900633131110226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.24072265625,0.0,1749.3753662109375,1895.4371337890625,0.0,1662.454833984375,0.9487777352333068,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8318011164665222,0.159088596701622,0.1435958743095398,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.90850830078125,0.2076899111270904,0.1971644610166549,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9637502431869508,0.2432868927717209,0.1704336255788803,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8690914511680603,0.1823495030403137,0.1732513755559921,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6976822018623352,0.0924515351653099,0.4195669889450073,284.86505126953125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1761779785156,284.8666687011719,1.0,0.2533379197120666,1.0,1.0,0.0,1.0,-1.324979305267334,1.3249777555465698,1.4765861351406784e-06,1.008494853973389,0.8936328887939453,0.8936328887939453,0.0,30.9123649597168,25.0,37119.85546875,0.0,202.33583068847656,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.0848999023437,293.1499938964844,293.1499938964844,281.54998779296875,38647.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192390561103821,1.0,0.0,0.0,3.804135799407959,3.80416202545166,9.656179145167698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.02734375,0.0,1732.1572265625,1895.4371337890625,0.0,1765.7647705078125,0.940616011619568,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8318011164665222,0.159088596701622,0.1435958743095398,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86505126953125,0.90850830078125,0.2076899111270904,0.1971644610166549,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.9637502431869508,0.2432868927717209,0.1704336255788803,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8690914511680603,0.1823495030403137,0.1732513755559921,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.6976822018623352,0.0924515351653099,0.4195669889450073,284.86505126953125,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1761779785156,284.8666687011719,1.0,0.2533379197120666,1.0,1.0,0.0,1.0,-1.324979305267334,1.3249777555465698,1.4765861351406784e-06,1.008494853973389,0.8936328887939453,0.8936328887939453,0.0,30.9123649597168,25.0,37119.85546875,0.0,202.33583068847656,1.0,281.85565185546875,284.1844482421875,297.59783935546875,300.0848999023437,293.1499938964844,293.1499938964844,281.54998779296875,38647.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192390561103821,1.0,0.0,0.0,3.804135799407959,3.80416202545166,9.656179145167698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.02734375,0.0,1732.1572265625,1895.4371337890625,0.0,1765.7647705078125,0.940616011619568,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423857688903809,0.159514307975769,0.1439207047224044,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.9219713807106018,0.2078796178102493,0.1973044574260711,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.975946605205536,0.2434882372617721,0.1705362796783447,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.880501389503479,0.1824849843978881,0.1733402907848358,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7054381966590881,0.0918571501970291,0.4167150855064392,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.8446655273437,1.0,0.2511536478996277,1.0,1.0,0.0,1.0,-1.322344183921814,1.3223427534103394,1.4715469660586675e-06,1.0065739154815674,0.762211263179779,0.762211263179779,0.0,29.524808883666992,25.0,36958.25,0.0,198.28497314453125,1.0,281.5580139160156,284.2124328613281,297.6043701171875,300.0956726074219,293.1499938964844,293.1499938964844,281.8500061035156,48666.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264829277992249,1.0,0.0,0.0,3.3056602478027344,3.3056833744049072,7.29138037058874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.02587890625,0.0,1268.591552734375,1895.4371337890625,0.0,1825.687744140625,0.8416954278945923,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.8423857688903809,0.159514307975769,0.1439207047224044,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8178405761719,0.9219713807106018,0.2078796178102493,0.1973044574260711,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.975946605205536,0.2434882372617721,0.1705362796783447,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.880501389503479,0.1824849843978881,0.1733402907848358,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.7054381966590881,0.0918571501970291,0.4167150855064392,284.81719970703125,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1622619628906,284.8446655273437,1.0,0.2511536478996277,1.0,1.0,0.0,1.0,-1.322344183921814,1.3223427534103394,1.4715469660586675e-06,1.0065739154815674,0.762211263179779,0.762211263179779,0.0,29.524808883666992,25.0,36958.25,0.0,198.28497314453125,1.0,281.5580139160156,284.2124328613281,297.6043701171875,300.0956726074219,293.1499938964844,293.1499938964844,281.8500061035156,48666.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264829277992249,1.0,0.0,0.0,3.3056602478027344,3.3056833744049072,7.29138037058874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.02587890625,0.0,1268.591552734375,1895.4371337890625,0.0,1825.687744140625,0.8416954278945923,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554651737213135,0.1609611362218856,0.1449179202318191,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03729248046875,0.9380418062210084,0.2088861614465713,0.1979850083589553,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887363910675048,0.2447815090417862,0.1711941212415695,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939518332481384,0.1833433657884597,0.1739045679569244,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144092321395874,0.0916423946619033,0.4149881601333618,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630859375,285.0320739746094,1.0,0.2495815753936767,1.0,1.0,0.0,1.0,-1.32374906539917,1.323747634887695,1.4744323380000424e-06,1.007817625999451,0.9232529401779176,0.9232529401779176,0.0,28.20607566833496,25.0,37022.90625,0.0,195.80621337890625,1.0,281.84039306640625,284.36492919921875,297.5634765625,299.9705505371094,293.1499938964844,293.1499938964844,281.54998779296875,31923.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098743319511414,1.0,0.0,0.0,3.510093212127685,3.510115146636963,8.221112466344493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.1689453125,0.0,1353.68310546875,1895.4371337890625,0.0,1689.53369140625,0.8710490465164185,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8554651737213135,0.1609611362218856,0.1449179202318191,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03729248046875,0.9380418062210084,0.2088861614465713,0.1979850083589553,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887363910675048,0.2447815090417862,0.1711941212415695,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939518332481384,0.1833433657884597,0.1739045679569244,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144092321395874,0.0916423946619033,0.4149881601333618,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1630859375,285.0320739746094,1.0,0.2495815753936767,1.0,1.0,0.0,1.0,-1.32374906539917,1.323747634887695,1.4744323380000424e-06,1.007817625999451,0.9232529401779176,0.9232529401779176,0.0,28.20607566833496,25.0,37022.90625,0.0,195.80621337890625,1.0,281.84039306640625,284.36492919921875,297.5634765625,299.9705505371094,293.1499938964844,293.1499938964844,281.54998779296875,31923.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098743319511414,1.0,0.0,0.0,3.510093212127685,3.510115146636963,8.221112466344493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.1689453125,0.0,1353.68310546875,1895.4371337890625,0.0,1689.53369140625,0.8710490465164185,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8665881752967834,0.1619251370429992,0.1459431201219558,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8645324707031,0.9506827592849731,0.2094527184963226,0.1986672133207321,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976653456687928,0.2453490495681762,0.1717205494642257,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049237370491028,0.1838234364986419,0.1744826436042785,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209721207618713,0.0912747234106063,0.4135214686393738,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562194824219,284.8784484863281,1.0,0.2485135197639465,1.0,1.0,0.0,1.0,-1.325350284576416,1.325348734855652,1.4777406249777414e-06,1.0092517137527466,0.7887041568756104,0.7887041568756104,0.0,27.258689880371094,28.0,37333.453125,0.0,194.2290496826172,1.0,281.5585632324219,284.23052978515625,297.6741943359375,300.1732177734375,293.1499938964844,293.1499938964844,281.8500061035156,42293.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204105257987976,1.0,0.0,0.0,3.3243861198425293,3.3244082927703857,7.374222832368105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.67333984375,0.0,1243.0736083984375,1895.4371337890625,0.0,1775.400634765625,0.8380551338195801,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8665881752967834,0.1619251370429992,0.1459431201219558,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8645324707031,0.9506827592849731,0.2094527184963226,0.1986672133207321,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9976653456687928,0.2453490495681762,0.1717205494642257,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9049237370491028,0.1838234364986419,0.1744826436042785,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7209721207618713,0.0912747234106063,0.4135214686393738,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1562194824219,284.8784484863281,1.0,0.2485135197639465,1.0,1.0,0.0,1.0,-1.325350284576416,1.325348734855652,1.4777406249777414e-06,1.0092517137527466,0.7887041568756104,0.7887041568756104,0.0,27.258689880371094,28.0,37333.453125,0.0,194.2290496826172,1.0,281.5585632324219,284.23052978515625,297.6741943359375,300.1732177734375,293.1499938964844,293.1499938964844,281.8500061035156,42293.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204105257987976,1.0,0.0,0.0,3.3243861198425293,3.3244082927703857,7.374222832368105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.67333984375,0.0,1243.0736083984375,1895.4371337890625,0.0,1775.400634765625,0.8380551338195801,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8677603006362915,0.1625562459230423,0.1463676989078521,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282287597656,0.9515126943588256,0.2098400741815567,0.1989134550094604,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9977527260780334,0.2457742989063263,0.171587198972702,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9056695699691772,0.1841533333063125,0.1746893376111984,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.720752477645874,0.0911380052566528,0.4126498103141784,285.0273742675781,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1542053222656,285.0524597167969,1.0,0.248528778553009,1.0,1.0,0.0,1.0,-1.3252122402191162,1.325210690498352,1.4774882401979994e-06,1.0091642141342163,0.8930770754814148,0.8930770754814148,0.0,27.223358154296875,28.0,37038.76171875,0.0,194.0992889404297,1.0,281.79364013671875,284.40533447265625,297.616455078125,299.989501953125,293.1499938964844,293.1499938964844,281.8500061035156,34437.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120225429534912,1.0,0.0,0.0,3.375385284423828,3.375406503677368,7.602213258905977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.8046875,0.0,1237.75830078125,1895.4371337890625,0.0,1706.8936767578125,0.846355676651001,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687323331832886,0.1633987426757812,0.1470596045255661,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.951861560344696,0.2103959619998932,0.1993861943483352,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976625442504884,0.2464480251073837,0.1717581301927566,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9059778451919556,0.1846334338188171,0.1750961989164352,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202398180961609,0.0910843312740325,0.412283331155777,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1557922363281,285.0505065917969,1.0,0.2488797605037689,1.0,1.0,0.0,1.0,-1.326862335205078,1.326860785484314,1.4807741308686673e-06,1.0105018615722656,0.9480800628662108,0.9480800628662108,0.0,27.290666580200195,31.0,37346.01171875,0.0,194.8243560791016,1.0,281.84033203125,284.3748474121094,297.64306640625,300.0706787109375,293.1499938964844,293.1499938964844,281.54998779296875,30736.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708843469619751,1.0,0.0,0.0,3.528001070022583,3.5280230045318604,8.30521173611487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.69970703125,0.0,1363.55810546875,1895.4371337890625,0.0,1681.2310791015625,0.8741977214813232,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8640034198760986,0.1643896400928497,0.1481777429580688,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612060546875,0.9446207880973816,0.2108641415834427,0.2000599354505539,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.993272602558136,0.2467473596334457,0.1728224754333496,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995321393013,0.1850451231002807,0.1756854951381683,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.714090883731842,0.0907135531306266,0.411155641078949,284.8609619140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.148681640625,284.8718566894531,1.0,0.2503659129142761,1.0,1.0,0.0,1.0,-1.3297572135925293,1.329755783081055,1.486566361563746e-06,1.0128659009933472,0.8045023679733276,0.8045023679733276,0.0,28.06098747253418,34.0,37782.1796875,0.0,197.55911254882807,1.0,281.5587158203125,284.2079467773437,297.74420166015625,300.27423095703125,293.1499938964844,293.1499938964844,281.8500061035156,41138.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218332290649414,1.0,0.0,0.0,3.396470546722412,3.3964931964874268,7.697487944824388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.54833984375,0.0,1304.753662109375,1895.4371337890625,0.0,1787.1312255859375,0.8522351980209351,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8640034198760986,0.1643896400928497,0.1481777429580688,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8612060546875,0.9446207880973816,0.2108641415834427,0.2000599354505539,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.993272602558136,0.2467473596334457,0.1728224754333496,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995321393013,0.1850451231002807,0.1756854951381683,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.714090883731842,0.0907135531306266,0.411155641078949,284.8609619140625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.148681640625,284.8718566894531,1.0,0.2503659129142761,1.0,1.0,0.0,1.0,-1.3297572135925293,1.329755783081055,1.486566361563746e-06,1.0128659009933472,0.8045023679733276,0.8045023679733276,0.0,28.06098747253418,34.0,37782.1796875,0.0,197.55911254882807,1.0,281.5587158203125,284.2079467773437,297.74420166015625,300.27423095703125,293.1499938964844,293.1499938964844,281.8500061035156,41138.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218332290649414,1.0,0.0,0.0,3.396470546722412,3.3964931964874268,7.697487944824388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.54833984375,0.0,1304.753662109375,1895.4371337890625,0.0,1787.1312255859375,0.8522351980209351,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8544170260429382,0.1660078763961792,0.1494249254465103,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584411621094,0.9305438995361328,0.2116907238960266,0.2007094919681549,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824556112289428,0.2475052028894424,0.173203244805336,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.887588620185852,0.1857898980379104,0.1762794405221939,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7031077146530151,0.0905045419931411,0.4100828170776367,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.05255126953125,1.0,0.2525772154331207,1.0,1.0,0.0,1.0,-1.3318036794662476,1.331802248954773,1.4906122487445828e-06,1.0144740343093872,0.9640678763389589,0.9640678763389589,0.0,29.45853805541992,37.0,37745.97265625,0.0,201.46090698242188,1.0,281.841064453125,284.3652648925781,297.70416259765625,300.1583557128906,293.1499938964844,293.1499938964844,281.54998779296875,30806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109876871109009,1.0,0.0,0.0,3.5803706645965576,3.580393075942993,8.553607244721206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.5986328125,0.0,1418.955078125,1895.4371337890625,0.0,1698.521484375,0.8860503435134888,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8544170260429382,0.1660078763961792,0.1494249254465103,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0584411621094,0.9305438995361328,0.2116907238960266,0.2007094919681549,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9824556112289428,0.2475052028894424,0.173203244805336,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.887588620185852,0.1857898980379104,0.1762794405221939,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7031077146530151,0.0905045419931411,0.4100828170776367,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1483459472656,285.05255126953125,1.0,0.2525772154331207,1.0,1.0,0.0,1.0,-1.3318036794662476,1.331802248954773,1.4906122487445828e-06,1.0144740343093872,0.9640678763389589,0.9640678763389589,0.0,29.45853805541992,37.0,37745.97265625,0.0,201.46090698242188,1.0,281.841064453125,284.3652648925781,297.70416259765625,300.1583557128906,293.1499938964844,293.1499938964844,281.54998779296875,30806.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109876871109009,1.0,0.0,0.0,3.5803706645965576,3.580393075942993,8.553607244721206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.5986328125,0.0,1418.955078125,1895.4371337890625,0.0,1698.521484375,0.8860503435134888,1.0,0.0,3.0,1.0,0.0
17740860,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447552919387817,0.1676216423511505,0.1510065495967865,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8557434082031,0.9156379103660583,0.2124450206756591,0.2015554308891296,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695451855659484,0.2480302900075912,0.1737215220928192,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.87516188621521,0.1865125149488449,0.1770702302455902,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917167901992798,0.0904744416475296,0.4100261330604553,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.2554541528224945,1.0,1.0,0.0,1.0,-1.3362213373184204,1.3362197875976562,1.499384552516858e-06,1.017960786819458,0.8159012198448181,0.8159012198448181,0.0,31.14561653137207,40.0,38259.328125,0.0,206.86355590820312,1.0,281.5577087402344,284.187744140625,297.8029479980469,300.3615417480469,293.1499938964844,293.1499938964844,281.8500061035156,40816.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240210771560669,1.0,0.0,0.0,3.4637351036071777,3.4637579917907715,8.005392260201916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.681640625,0.0,1369.8465576171875,1895.4371337890625,0.0,1805.2322998046875,0.8667618632316589,1.0,0.0,3.0,1.0,0.0
17740920,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8447552919387817,0.1676216423511505,0.1510065495967865,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8557434082031,0.9156379103660583,0.2124450206756591,0.2015554308891296,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695451855659484,0.2480302900075912,0.1737215220928192,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.87516188621521,0.1865125149488449,0.1770702302455902,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917167901992798,0.0904744416475296,0.4100261330604553,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1469116210937,284.86590576171875,1.0,0.2554541528224945,1.0,1.0,0.0,1.0,-1.3362213373184204,1.3362197875976562,1.499384552516858e-06,1.017960786819458,0.8159012198448181,0.8159012198448181,0.0,31.14561653137207,40.0,38259.328125,0.0,206.86355590820312,1.0,281.5577087402344,284.187744140625,297.8029479980469,300.3615417480469,293.1499938964844,293.1499938964844,281.8500061035156,40816.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240210771560669,1.0,0.0,0.0,3.4637351036071777,3.4637579917907715,8.005392260201916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.681640625,0.0,1369.8465576171875,1895.4371337890625,0.0,1805.2322998046875,0.8667618632316589,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378971815109253,0.1702619194984436,0.153106153011322,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.90451842546463,0.2140800356864929,0.2028596252202987,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581514596939088,0.2495585530996322,0.1745654791593551,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656598925590515,0.1880790144205093,0.1783330738544464,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834221482276917,0.091152623295784,0.4123916327953338,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589392066001892,1.0,1.0,0.0,1.0,-1.3456711769104004,1.3456697463989258,1.5182429251581198e-06,1.0253961086273191,0.9869663715362548,0.9869663715362548,0.0,32.81758499145508,43.0,38361.28515625,0.0,214.1012115478516,1.0,281.8416442871094,284.36334228515625,297.7662658691406,300.2529602050781,293.1499938964844,293.1499938964844,281.54998779296875,30824.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132713794708252,1.0,0.0,0.0,3.640909194946289,3.640932083129883,8.84530834355246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.4453125,0.0,1484.4527587890625,1895.4371337890625,0.0,1717.0211181640625,0.8997523784637451,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8378971815109253,0.1702619194984436,0.153106153011322,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.90451842546463,0.2140800356864929,0.2028596252202987,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9581514596939088,0.2495585530996322,0.1745654791593551,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656598925590515,0.1880790144205093,0.1783330738544464,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834221482276917,0.091152623295784,0.4123916327953338,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1562805175781,285.06500244140625,1.0,0.2589392066001892,1.0,1.0,0.0,1.0,-1.3456711769104004,1.3456697463989258,1.5182429251581198e-06,1.0253961086273191,0.9869663715362548,0.9869663715362548,0.0,32.81758499145508,43.0,38361.28515625,0.0,214.1012115478516,1.0,281.8416442871094,284.36334228515625,297.7662658691406,300.2529602050781,293.1499938964844,293.1499938964844,281.54998779296875,30824.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132713794708252,1.0,0.0,0.0,3.640909194946289,3.640932083129883,8.84530834355246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.4453125,0.0,1484.4527587890625,1895.4371337890625,0.0,1717.0211181640625,0.8997523784637451,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356562256813049,0.1716027855873108,0.1544312983751297,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219665527344,0.90057772397995,0.2149475514888763,0.2037795186042785,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9535279870033264,0.2503155767917633,0.1752034872770309,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.862152099609375,0.1889218538999557,0.1792164295911789,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805506348609924,0.0916122421622276,0.414596289396286,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.16143798828125,284.89263916015625,1.0,0.260945051908493,1.0,1.0,0.0,1.0,-1.3528392314910889,1.3528376817703247,1.5327028677347698e-06,1.0310907363891602,0.9103249907493592,0.9103249907493592,0.0,33.63188552856445,43.0,39323.23046875,0.0,218.6089324951172,1.0,281.596923828125,284.16290283203125,297.86328125,300.51031494140625,293.1499938964844,293.1499938964844,281.54998779296875,33538.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722682535648346,1.0,0.0,0.0,3.6891427040100098,3.689166784286499,9.081220468942774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.21728515625,0.0,1558.54052734375,1895.4371337890625,0.0,1794.1492919921875,0.910574197769165,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319610357284546,0.1727127730846405,0.1555354744195938,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669128417969,0.8951178193092346,0.2156316637992859,0.2045226395130157,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.9469268918037416,0.2507962882518768,0.1756355315446853,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8572753071784973,0.1896102577447891,0.1799538731575012,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766365170478821,0.0920402705669403,0.4167065024375915,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1630249023437,284.8740234375,1.0,0.2630500793457031,1.0,1.0,0.0,1.0,-1.3589946031570437,1.3589930534362793,1.5451855688297655e-06,1.0359736680984497,0.8487852811813354,0.8487852811813354,0.0,34.633338928222656,46.0,39248.03515625,0.0,223.2134704589844,1.0,281.557373046875,284.1686096191406,297.874755859375,300.4869384765625,293.1499938964844,293.1499938964844,281.8500061035156,39114.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275269031524658,1.0,0.0,0.0,3.5827879905700684,3.5828118324279785,8.565160101170477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.43994140625,0.0,1482.541259765625,1895.4371337890625,0.0,1834.3895263671875,0.8917132616043091,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262607455253601,0.1758353263139724,0.15812648832798,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.8860385417938232,0.2177645415067672,0.206355333328247,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354392290115356,0.2527211010456085,0.1767981648445129,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493101000785828,0.1916661560535431,0.1817419081926345,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705684065818787,0.0933480784296989,0.4222017526626587,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08624267578125,1.0,0.2676106691360473,1.0,1.0,0.0,1.0,-1.3744399547576904,1.3744384050369265,1.5767457171023125e-06,1.0481656789779663,1.0,1.0,0.0,36.61997604370117,49.0,39395.2890625,0.0,233.70782470703125,1.0,281.8424987792969,284.361572265625,297.8441772460937,300.39166259765625,293.1499938964844,293.1499938964844,281.54998779296875,31516.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186802625656128,1.0,0.0,0.0,3.739566802978516,3.739590883255005,9.331165529147256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.12841796875,0.0,1600.7508544921875,1895.4371337890625,0.0,1761.17626953125,0.92207932472229,1.0,0.0,3.0,1.0,0.0
