time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262607455253601,0.1758353263139724,0.15812648832798,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.8860385417938232,0.2177645415067672,0.206355333328247,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354392290115356,0.2527211010456085,0.1767981648445129,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8493101000785828,0.1916661560535431,0.1817419081926345,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705684065818787,0.0933480784296989,0.4222017526626587,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1759338378906,285.08624267578125,1.0,0.2676106691360473,1.0,1.0,0.0,1.0,-1.3744399547576904,1.3744384050369265,1.5767457171023125e-06,1.0481656789779663,1.0,1.0,0.0,36.61997604370117,49.0,39395.2890625,0.0,233.70782470703125,1.0,281.8424987792969,284.361572265625,297.8441772460937,300.39166259765625,293.1499938964844,293.1499938964844,281.54998779296875,31516.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186802625656128,1.0,0.0,0.0,3.739566802978516,3.739590883255005,9.331165529147256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.12841796875,0.0,1600.7508544921875,1895.4371337890625,0.0,1761.17626953125,0.92207932472229,1.0,0.0,3.0,1.0,0.0
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8209570050239563,0.1786724478006363,0.1609405726194381,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.8775436282157898,0.2197245061397552,0.2084392011165619,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9242876768112184,0.2542957961559295,0.1781257688999176,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.841962993144989,0.1935824751853943,0.1837645918130874,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6653019785881042,0.0947192683815956,0.428897500038147,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8895874023437,1.0,0.2726271748542785,1.0,1.0,0.0,1.0,-1.392380714416504,1.3923790454864502,1.613994754734449e-06,1.062389254570007,0.8980007171630859,0.8980007171630859,0.0,38.77556610107422,52.0,40583.58203125,0.0,245.8089599609375,1.0,281.55621337890625,284.1488342285156,297.9546203613281,300.6445617675781,293.1499938964844,293.1499938964844,281.25,37232.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342126369476318,1.0,0.0,0.0,3.7360951900482178,3.736120223999024,9.313847613157122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.47216796875,0.0,1640.5203857421875,1895.4371337890625,0.0,1890.497802734375,0.9246420860290528,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8209570050239563,0.1786724478006363,0.1609405726194381,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8860168457031,0.8775436282157898,0.2197245061397552,0.2084392011165619,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9242876768112184,0.2542957961559295,0.1781257688999176,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.841962993144989,0.1935824751853943,0.1837645918130874,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6653019785881042,0.0947192683815956,0.428897500038147,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1852722167969,284.8895874023437,1.0,0.2726271748542785,1.0,1.0,0.0,1.0,-1.392380714416504,1.3923790454864502,1.613994754734449e-06,1.062389254570007,0.8980007171630859,0.8980007171630859,0.0,38.77556610107422,52.0,40583.58203125,0.0,245.8089599609375,1.0,281.55621337890625,284.1488342285156,297.9546203613281,300.6445617675781,293.1499938964844,293.1499938964844,281.25,37232.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342126369476318,1.0,0.0,0.0,3.7360951900482178,3.736120223999024,9.313847613157122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.47216796875,0.0,1640.5203857421875,1895.4371337890625,0.0,1890.497802734375,0.9246420860290528,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132728338241577,0.1812254041433334,0.163292571902275,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471374511719,0.8669456839561462,0.2214458435773849,0.2101377993822097,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.910556972026825,0.2555198669433594,0.1790308803319931,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8327596187591553,0.1952896863222122,0.185452714562416,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585884690284729,0.0960673987865448,0.4352655112743377,284.8465576171875,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8702087402344,1.0,0.277824729681015,1.0,1.0,0.0,1.0,-1.4080004692077637,1.40799880027771,1.6468324020024738e-06,1.0747109651565552,0.7905014753341675,0.7905014753341675,0.0,41.363407135009766,55.0,41070.328125,0.0,258.2810974121094,1.0,281.25811767578125,284.15496826171875,297.97222900390625,300.7035522460937,293.1499938964844,293.1499938964844,281.54998779296875,45135.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444440722465515,1.0,0.0,0.0,3.372107744216919,3.372130870819092,7.587456707369711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.779296875,0.0,1308.57177734375,1895.4371337890625,0.0,1977.5810546875,0.8528367280960083,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8132728338241577,0.1812254041433334,0.163292571902275,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471374511719,0.8669456839561462,0.2214458435773849,0.2101377993822097,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.910556972026825,0.2555198669433594,0.1790308803319931,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8327596187591553,0.1952896863222122,0.185452714562416,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585884690284729,0.0960673987865448,0.4352655112743377,284.8465576171875,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.19012451171875,284.8702087402344,1.0,0.277824729681015,1.0,1.0,0.0,1.0,-1.4080004692077637,1.40799880027771,1.6468324020024738e-06,1.0747109651565552,0.7905014753341675,0.7905014753341675,0.0,41.363407135009766,55.0,41070.328125,0.0,258.2810974121094,1.0,281.25811767578125,284.15496826171875,297.97222900390625,300.7035522460937,293.1499938964844,293.1499938964844,281.54998779296875,45135.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444440722465515,1.0,0.0,0.0,3.372107744216919,3.372130870819092,7.587456707369711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.779296875,0.0,1308.57177734375,1895.4371337890625,0.0,1977.5810546875,0.8528367280960083,1.0,0.0,3.0,1.0,0.0
17741580,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090327978134155,0.1849497407674789,0.1664166897535324,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668640136719,0.8601315021514893,0.2241425812244415,0.2124984562397003,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020074009895324,0.2579821348190307,0.1805661916732788,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8268920183181763,0.197868213057518,0.187729924917221,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548823118209839,0.0979239866137504,0.4433129429817199,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833127081394195,1.0,1.0,0.0,1.0,-1.4288181066513062,1.4288164377212524,1.6912626961129718e-06,1.0911197662353516,0.969126522541046,0.969126522541046,0.0,43.70956802368164,58.0,41633.17578125,0.0,272.6200866699219,1.0,281.5411682128906,284.3081359863281,297.949951171875,300.6267395019531,293.1499938964844,293.1499938964844,281.25,30994.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331809401512146,1.0,0.0,0.0,3.600351095199585,3.6003737449646,8.649340657029825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.51904296875,0.0,1441.6875,1895.4371337890625,0.0,1881.79736328125,0.8906632661819458,1.0,0.0,3.0,1.0,0.0
17741640,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090327978134155,0.1849497407674789,0.1664166897535324,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0668640136719,0.8601315021514893,0.2241425812244415,0.2124984562397003,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020074009895324,0.2579821348190307,0.1805661916732788,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8268920183181763,0.197868213057518,0.187729924917221,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548823118209839,0.0979239866137504,0.4433129429817199,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.20733642578125,285.06378173828125,1.0,0.2833127081394195,1.0,1.0,0.0,1.0,-1.4288181066513062,1.4288164377212524,1.6912626961129718e-06,1.0911197662353516,0.969126522541046,0.969126522541046,0.0,43.70956802368164,58.0,41633.17578125,0.0,272.6200866699219,1.0,281.5411682128906,284.3081359863281,297.949951171875,300.6267395019531,293.1499938964844,293.1499938964844,281.25,30994.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331809401512146,1.0,0.0,0.0,3.600351095199585,3.6003737449646,8.649340657029825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.51904296875,0.0,1441.6875,1895.4371337890625,0.0,1881.79736328125,0.8906632661819458,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8075006604194641,0.1866956204175949,0.1681509613990783,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92633056640625,0.8573980927467346,0.2254322320222854,0.2138546258211136,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.898583173751831,0.2590759694576263,0.1814678609371185,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245448470115662,0.1991119533777237,0.1890301406383514,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6535982489585876,0.0988620296120643,0.4478655457496643,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2144775390625,284.9012145996094,1.0,0.286191463470459,1.0,1.0,0.0,1.0,-1.4406373500823977,1.4406355619430542,1.716876226964814e-06,1.100477695465088,0.8967097401618958,0.8967097401618958,0.0,44.87685775756836,58.0,42739.68359375,0.0,280.52496337890625,1.0,281.2978820800781,284.1173400878906,298.05059814453125,300.8991394042969,293.1499938964844,293.1499938964844,281.25,33752.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425432205200195,1.0,0.0,0.0,3.644976377487183,3.6449999809265137,8.865081326803192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.572265625,0.0,1510.790283203125,1895.4371337890625,0.0,1961.2947998046875,0.9007338881492616,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8046823143959045,0.1881740391254425,0.1696076840162277,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.8535993695259094,0.2265145033597946,0.2149927169084549,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8938928842544556,0.2598892748355865,0.1821383386850357,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8211937546730042,0.2001725435256958,0.1901402771472931,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515024900436401,0.0997204855084419,0.4520598649978637,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2174377441406,284.8982849121094,1.0,0.2890825569629669,1.0,1.0,0.0,1.0,-1.4509260654449463,1.450924277305603,1.739368258313334e-06,1.1086136102676392,0.8520575761795044,0.8520575761795044,0.0,46.23101043701172,61.0,42799.9453125,0.0,288.33526611328125,1.0,281.2576904296875,284.1330261230469,298.0672912597656,300.8883972167969,293.1499938964844,293.1499938964844,281.54998779296875,38542.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747580349445343,1.0,0.0,0.0,3.549155712127685,3.549179077148437,8.405109497289232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.29541015625,0.0,1442.338623046875,1895.4371337890625,0.0,2004.554443359375,0.8842365741729736,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006830811500549,0.1920105516910553,0.1728702038526535,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.847651481628418,0.2293983995914459,0.2175723761320114,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863498568534851,0.2624318897724151,0.1837649345397949,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8158836960792542,0.202934443950653,0.1926304399967193,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485941410064697,0.1018006205558776,0.4612456560134887,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014099121094,1.0,0.2949964702129364,1.0,1.0,0.0,1.0,-1.4739056825637815,1.4739038944244385,1.7902312947626342e-06,1.1267220973968506,1.0,1.0,0.0,48.83576202392578,49.0,43202.69140625,0.0,305.0897827148437,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8266296386719,293.1499938964844,293.1499938964844,281.25,31343.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411878705024719,1.0,0.0,0.0,3.7309749126434326,3.730998754501343,9.288336286772392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.66455078125,0.0,1589.5244140625,1895.4371337890625,0.0,1949.7120361328125,0.9198375940322876,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8006830811500549,0.1920105516910553,0.1728702038526535,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.847651481628418,0.2293983995914459,0.2175723761320114,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863498568534851,0.2624318897724151,0.1837649345397949,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8158836960792542,0.202934443950653,0.1926304399967193,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.6485941410064697,0.1018006205558776,0.4612456560134887,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2328186035156,285.1014099121094,1.0,0.2949964702129364,1.0,1.0,0.0,1.0,-1.4739056825637815,1.4739038944244385,1.7902312947626342e-06,1.1267220973968506,1.0,1.0,0.0,48.83576202392578,49.0,43202.69140625,0.0,305.0897827148437,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8266296386719,293.1499938964844,293.1499938964844,281.25,31343.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411878705024719,1.0,0.0,0.0,3.7309749126434326,3.730998754501343,9.288336286772392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.66455078125,0.0,1589.5244140625,1895.4371337890625,0.0,1949.7120361328125,0.9198375940322876,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.81334388256073,0.1954338997602462,0.1760950684547424,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8587456941604614,0.2320169508457183,0.2201456427574157,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976370096206665,0.2645148038864136,0.1853450238704681,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264516592025757,0.2054707556962967,0.1951062828302383,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590937376022339,0.1038323268294334,0.4703192114830017,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.9083557128906,1.0,0.2956302165985107,1.0,1.0,0.0,1.0,-1.4966315031051636,1.4966297149658203,1.8415480553812813e-06,1.1446998119354248,0.9181793928146362,0.9181793928146362,0.0,47.38835144042969,37.0,44655.01171875,0.0,311.8727111816406,1.0,281.2562255859375,284.0938415527344,298.16119384765625,301.0973205566406,293.1499938964844,293.1499938964844,280.95001220703125,36163.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574005126953125,1.0,0.0,0.0,3.7579147815704346,3.7579400539398193,9.4229557134895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.884765625,0.0,1657.83740234375,1895.4371337890625,0.0,2089.8115234375,0.9289586544036864,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.81334388256073,0.1954338997602462,0.1760950684547424,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.8587456941604614,0.2320169508457183,0.2201456427574157,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976370096206665,0.2645148038864136,0.1853450238704681,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8264516592025757,0.2054707556962967,0.1951062828302383,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6590937376022339,0.1038323268294334,0.4703192114830017,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2424011230469,284.9083557128906,1.0,0.2956302165985107,1.0,1.0,0.0,1.0,-1.4966315031051636,1.4966297149658203,1.8415480553812813e-06,1.1446998119354248,0.9181793928146362,0.9181793928146362,0.0,47.38835144042969,37.0,44655.01171875,0.0,311.8727111816406,1.0,281.2562255859375,284.0938415527344,298.16119384765625,301.0973205566406,293.1499938964844,293.1499938964844,280.95001220703125,36163.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574005126953125,1.0,0.0,0.0,3.7579147815704346,3.7579400539398193,9.4229557134895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.884765625,0.0,1657.83740234375,1895.4371337890625,0.0,2089.8115234375,0.9289586544036864,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378289341926575,0.1985151320695877,0.1786619424819946,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570861816406,0.8849219083786011,0.2343589663505554,0.2221565246582031,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265351295471193,0.2662460207939148,0.1863973289728164,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502699136734009,0.2077610939741134,0.1970713585615158,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817823052406311,0.1057829484343528,0.4781122803688049,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.87677001953125,1.0,0.2926043272018432,1.0,1.0,0.0,1.0,-1.5151057243347168,1.515103816986084,1.88389458344318e-06,1.1592528820037842,0.8136513829231262,0.8136513829231262,0.0,42.99398040771485,25.0,45344.0078125,0.0,309.2020874023437,1.0,280.95770263671875,284.0748596191406,298.1817626953125,301.1727600097656,293.1499938964844,293.1499938964844,281.25,43432.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680899500846863,1.0,0.0,0.0,3.463531494140625,3.463555097579956,8.004451501619769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.31689453125,0.0,1388.2066650390625,1895.4371337890625,0.0,2183.895751953125,0.8710991144180298,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378289341926575,0.1985151320695877,0.1786619424819946,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570861816406,0.8849219083786011,0.2343589663505554,0.2221565246582031,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9265351295471193,0.2662460207939148,0.1863973289728164,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8502699136734009,0.2077610939741134,0.1970713585615158,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817823052406311,0.1057829484343528,0.4781122803688049,284.85675048828125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.24664306640625,284.87677001953125,1.0,0.2926043272018432,1.0,1.0,0.0,1.0,-1.5151057243347168,1.515103816986084,1.88389458344318e-06,1.1592528820037842,0.8136513829231262,0.8136513829231262,0.0,42.99398040771485,25.0,45344.0078125,0.0,309.2020874023437,1.0,280.95770263671875,284.0748596191406,298.1817626953125,301.1727600097656,293.1499938964844,293.1499938964844,281.25,43432.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680899500846863,1.0,0.0,0.0,3.463531494140625,3.463555097579956,8.004451501619769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.31689453125,0.0,1388.2066650390625,1895.4371337890625,0.0,2183.895751953125,0.8710991144180298,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886780738830566,0.2028530240058899,0.1819560825824737,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.9425814151763916,0.2377227544784546,0.2247563898563385,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.983102798461914,0.2692365050315857,0.1880194544792175,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.901161015033722,0.2109674662351608,0.199551910161972,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249431014060974,0.108271948993206,0.4871673583984375,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871545255184173,1.0,1.0,0.0,1.0,-1.5379737615585327,1.5379718542099,1.937150273079169e-06,1.1772419214248655,0.9930410981178284,0.9930410981178284,0.0,35.96171569824219,25.0,45931.30859375,0.0,301.5904235839844,1.0,281.2421264648437,284.2308044433594,298.16632080078125,301.105224609375,293.1499938964844,293.1499938964844,280.95001220703125,31156.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585524916648865,1.0,0.0,0.0,3.676865816116333,3.676889181137085,9.020878906085272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.80859375,0.0,1526.7584228515625,1895.4371337890625,0.0,2099.888427734375,0.9079810380935668,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886780738830566,0.2028530240058899,0.1819560825824737,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.9425814151763916,0.2377227544784546,0.2247563898563385,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.983102798461914,0.2692365050315857,0.1880194544792175,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.901161015033722,0.2109674662351608,0.199551910161972,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249431014060974,0.108271948993206,0.4871673583984375,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26397705078125,285.0691833496094,1.0,0.2871545255184173,1.0,1.0,0.0,1.0,-1.5379737615585327,1.5379718542099,1.937150273079169e-06,1.1772419214248655,0.9930410981178284,0.9930410981178284,0.0,35.96171569824219,25.0,45931.30859375,0.0,301.5904235839844,1.0,281.2421264648437,284.2308044433594,298.16632080078125,301.105224609375,293.1499938964844,293.1499938964844,280.95001220703125,31156.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585524916648865,1.0,0.0,0.0,3.676865816116333,3.676889181137085,9.020878906085272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.80859375,0.0,1526.7584228515625,1895.4371337890625,0.0,2099.888427734375,0.9079810380935668,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.916468620300293,0.2048859894275665,0.1838255375623703,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273681640625,0.970836102962494,0.2393420338630676,0.2262843251228332,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979257583618164,0.270753413438797,0.184295654296875,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9299509525299072,0.212520569562912,0.2010049372911453,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7448931932449341,0.1095223575830459,0.4924544095993042,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2712097167969,284.9033203125,1.0,0.2854831218719482,1.0,1.0,0.0,1.0,-1.5474728345870972,1.5474709272384644,1.959521796379704e-06,1.184685230255127,0.9187873005867004,0.9187873005867004,0.0,33.3341178894043,25.0,47065.55078125,0.0,298.7733764648437,1.0,280.9961853027344,284.0361328125,298.26220703125,301.3811340332031,293.1499938964844,293.1499938964844,280.95001220703125,33707.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677914500236511,1.0,0.0,0.0,3.721702337265015,3.721726655960083,9.242224905392504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.912109375,0.0,1596.9208984375,1895.4371337890625,0.0,2181.251220703125,0.9181209802627563,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.93326997756958,0.2065879702568054,0.1854155361652374,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.9839529395103456,0.2407153397798538,0.2276165038347244,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9957945346832277,0.2733452916145324,0.1758377104997635,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9459967017173768,0.2138524651527404,0.2022905349731445,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7565582990646362,0.1106612980365753,0.4975127279758453,284.8808288574219,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.27740478515625,284.88592529296875,1.0,0.2839128375053406,1.0,1.0,0.0,1.0,-1.5466574430465698,1.546655535697937,1.957730091817212e-06,1.184169888496399,0.8669601678848267,0.8669601678848267,0.0,32.076385498046875,28.0,46898.5859375,0.0,295.42724609375,1.0,280.95751953125,284.03582763671875,298.2748107910156,301.3586120605469,293.1499938964844,293.1499938964844,281.25,38327.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721842527389526,1.0,0.0,0.0,3.635358333587648,3.635382413864136,8.818357741802174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.96337890625,0.0,1534.2860107421875,1895.4371337890625,0.0,2220.259033203125,0.9030002951622008,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.948708474636078,0.2108411192893982,0.1889599710702896,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.9939704537391664,0.2445534467697143,0.2306921929121017,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9939932227134703,0.2825305163860321,0.1704038828611374,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9592522978782654,0.2171285301446914,0.2051682472229004,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7682164311408997,0.1132680252194404,0.5086218118667603,285.0717468261719,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.0669250488281,1.0,0.2825484573841095,1.0,1.0,0.0,1.0,-1.541313409805298,1.541311502456665,1.9461192550807027e-06,1.1808892488479614,1.0,1.0,0.0,31.25770378112793,48.0,46646.48046875,0.0,295.25128173828125,1.0,281.2428894042969,284.2011108398437,298.25604248046875,301.2616577148437,293.1499938964844,293.1499938964844,280.95001220703125,32147.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642340660095215,1.0,0.0,0.0,3.7782483100891113,3.778273105621338,9.525204518467944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.107421875,0.0,1650.748779296875,1895.4371337890625,0.0,2149.811767578125,0.9311307668685912,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.948708474636078,0.2108411192893982,0.1889599710702896,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.9939704537391664,0.2445534467697143,0.2306921929121017,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9939932227134703,0.2825305163860321,0.1704038828611374,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9592522978782654,0.2171285301446914,0.2051682472229004,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7682164311408997,0.1132680252194404,0.5086218118667603,285.0717468261719,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3055114746094,285.0669250488281,1.0,0.2825484573841095,1.0,1.0,0.0,1.0,-1.541313409805298,1.541311502456665,1.9461192550807027e-06,1.1808892488479614,1.0,1.0,0.0,31.25770378112793,48.0,46646.48046875,0.0,295.25128173828125,1.0,281.2428894042969,284.2011108398437,298.25604248046875,301.2616577148437,293.1499938964844,293.1499938964844,280.95001220703125,32147.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642340660095215,1.0,0.0,0.0,3.7782483100891113,3.778273105621338,9.525204518467944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.107421875,0.0,1650.748779296875,1895.4371337890625,0.0,2149.811767578125,0.9311307668685912,1.0,0.0,3.0,1.0,0.0
17742540,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8268955945968628,0.2173095345497131,0.1951721608638763,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82135009765625,0.8663736581802368,0.2515888214111328,0.2377678006887436,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9088072180747986,0.2890060544013977,0.2019160836935043,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8335933685302734,0.2227468639612198,0.2109284549951553,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.6722148656845093,0.1156724691390991,0.5234665274620056,284.8203430175781,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.3644104003906,284.8550109863281,1.0,0.2845687866210937,1.0,1.0,0.0,1.0,-1.385812282562256,1.385810613632202,1.6242207721006707e-06,1.0817657709121704,0.8271849751472473,0.8271849751472473,0.0,49.35483932495117,51.0,44651.43359375,0.0,317.9886779785156,1.0,280.95684814453125,284.01690673828125,298.33038330078125,301.3851013183594,293.1499938964844,293.1499938964844,281.25,43562.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727221846580505,1.0,0.0,0.0,3.5987884998321533,3.59881329536438,8.641834483569255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.6767578125,0.0,1532.7294921875,1895.4371337890625,0.0,2225.049560546875,0.8982492089271545,1.0,0.0,3.0,1.0,0.0
17742600,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8268955945968628,0.2173095345497131,0.1951721608638763,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82135009765625,0.8663736581802368,0.2515888214111328,0.2377678006887436,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9088072180747986,0.2890060544013977,0.2019160836935043,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8335933685302734,0.2227468639612198,0.2109284549951553,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.6722148656845093,0.1156724691390991,0.5234665274620056,284.8203430175781,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.3644104003906,284.8550109863281,1.0,0.2845687866210937,1.0,1.0,0.0,1.0,-1.385812282562256,1.385810613632202,1.6242207721006707e-06,1.0817657709121704,0.8271849751472473,0.8271849751472473,0.0,49.35483932495117,51.0,44651.43359375,0.0,317.9886779785156,1.0,280.95684814453125,284.01690673828125,298.33038330078125,301.3851013183594,293.1499938964844,293.1499938964844,281.25,43562.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727221846580505,1.0,0.0,0.0,3.5987884998321533,3.59881329536438,8.641834483569255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.6767578125,0.0,1532.7294921875,1895.4371337890625,0.0,2225.049560546875,0.8982492089271545,1.0,0.0,3.0,1.0,0.0
17742660,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.9659788012504578,0.2224348187446594,0.1998549401760101,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2031555175781,0.9944037199020386,0.2577519416809082,0.2322685420513153,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.9944037199020386,0.2958539426326751,0.171552762389183,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.9726355671882628,0.2272052615880966,0.2149255871772766,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.7793055772781372,0.118884764611721,0.5333579778671265,285.2030639648437,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.4027709960937,285.21563720703125,1.0,0.2959646582603454,1.0,1.0,0.0,1.0,-1.6226071119308472,1.6226049661636353,2.142448465747293e-06,1.243679165840149,1.0,1.0,0.0,32.96621322631836,71.0,48765.4296875,0.0,334.6917724609375,1.0,281.2424621582031,284.3219909667969,298.33551025390625,301.3891296386719,293.1499938964844,293.1499938964844,280.95001220703125,32263.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623637318611145,1.0,0.0,0.0,3.780464410781861,3.780488967895508,9.536380503050168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.896484375,0.0,1654.25830078125,1895.4371337890625,0.0,2133.337158203125,0.9319734573364258,1.0,0.0,3.0,1.0,0.0
17742720,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.9659788012504578,0.2224348187446594,0.1998549401760101,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2031555175781,0.9944037199020386,0.2577519416809082,0.2322685420513153,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2031555175781,0.9944037199020386,0.2958539426326751,0.171552762389183,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.9726355671882628,0.2272052615880966,0.2149255871772766,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.7793055772781372,0.118884764611721,0.5333579778671265,285.2030639648437,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.4027709960937,285.21563720703125,1.0,0.2959646582603454,1.0,1.0,0.0,1.0,-1.6226071119308472,1.6226049661636353,2.142448465747293e-06,1.243679165840149,1.0,1.0,0.0,32.96621322631836,71.0,48765.4296875,0.0,334.6917724609375,1.0,281.2424621582031,284.3219909667969,298.33551025390625,301.3891296386719,293.1499938964844,293.1499938964844,280.95001220703125,32263.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623637318611145,1.0,0.0,0.0,3.780464410781861,3.780488967895508,9.536380503050168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.896484375,0.0,1654.25830078125,1895.4371337890625,0.0,2133.337158203125,0.9319734573364258,1.0,0.0,3.0,1.0,0.0
17742780,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.928442358970642,0.2251346260309219,0.2022821456193924,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865173339844,0.9769710302352904,0.259331464767456,0.2456724941730499,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.2986524403095245,0.197599396109581,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9356114864349364,0.2295049428939819,0.2172721922397613,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.755388081073761,0.1217696890234947,0.5474444031715393,285.08648681640625,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.37506103515625,285.0899658203125,1.0,0.3120971322059631,1.0,1.0,0.0,1.0,-1.6921032667160034,1.6921008825302124,2.32093634622288e-06,1.2982542514801023,1.0,1.0,0.0,38.47087097167969,91.0,51589.12890625,0.0,387.2543640136719,1.0,280.95770263671875,284.14459228515625,298.482666015625,301.8138427734375,293.1499938964844,293.1499938964844,280.6499938964844,33720.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784881055355072,1.0,0.0,0.0,3.8678712844848633,3.8678970336914062,9.982453548218473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.3525390625,0.0,1771.2662353515625,1895.4371337890625,0.0,2334.072998046875,0.95260751247406,1.0,0.0,3.0,1.0,0.0
17742840,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.928442358970642,0.2251346260309219,0.2022821456193924,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865173339844,0.9769710302352904,0.259331464767456,0.2456724941730499,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.9990000128746032,0.2986524403095245,0.197599396109581,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9356114864349364,0.2295049428939819,0.2172721922397613,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.755388081073761,0.1217696890234947,0.5474444031715393,285.08648681640625,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.37506103515625,285.0899658203125,1.0,0.3120971322059631,1.0,1.0,0.0,1.0,-1.6921032667160034,1.6921008825302124,2.32093634622288e-06,1.2982542514801023,1.0,1.0,0.0,38.47087097167969,91.0,51589.12890625,0.0,387.2543640136719,1.0,280.95770263671875,284.14459228515625,298.482666015625,301.8138427734375,293.1499938964844,293.1499938964844,280.6499938964844,33720.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784881055355072,1.0,0.0,0.0,3.8678712844848633,3.8678970336914062,9.982453548218473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.3525390625,0.0,1771.2662353515625,1895.4371337890625,0.0,2334.072998046875,0.95260751247406,1.0,0.0,3.0,1.0,0.0
17742900,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8915249705314636,0.2266781330108642,0.2038407623767852,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9812316894531,0.9383898973464966,0.2601465880870819,0.2465577721595764,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9829592704772948,0.2966908514499664,0.2085724622011184,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8971496820449829,0.2307243198156356,0.218621090054512,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7306148409843445,0.1230843886733055,0.5545207858085632,284.9813842773437,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3499755859375,284.9637756347656,1.0,0.3216995894908905,1.0,1.0,0.0,1.0,-1.718145728111267,1.718143343925476,2.3909651645226404e-06,1.319382905960083,1.0,1.0,0.0,44.18402862548828,91.0,53298.578125,0.0,418.6890869140625,1.0,280.69366455078125,283.980712890625,298.5303955078125,302.0521545410156,293.1499938964844,293.1499938964844,280.6499938964844,34251.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797639787197113,1.0,0.0,0.0,3.896921634674072,3.896947860717773,1.0132966963283252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.0693359375,0.0,1811.656494140625,1895.4371337890625,0.0,2449.8662109375,0.9595105648040771,1.0,0.0,3.0,1.0,0.0
17742960,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.854394257068634,0.2280657142400741,0.2054053694009781,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.8941832780838013,0.2610166668891907,0.2476268708705902,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9370130896568298,0.2951044738292694,0.2074728310108184,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8591541647911072,0.2318623811006546,0.2200064659118652,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.7021117806434631,0.1242920905351638,0.5615051984786987,284.9323425292969,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3350830078125,284.9334716796875,1.0,0.3315396606922149,1.0,1.0,0.0,1.0,-1.7307498455047607,1.7307474613189695,2.4246064640465192e-06,1.3290401697158811,0.967812955379486,0.967812955379486,0.0,51.936317443847656,111.0,53673.35546875,0.0,448.7236633300781,1.0,280.6567687988281,283.9491882324219,298.5176696777344,302.02325439453125,293.1499938964844,293.1499938964844,280.3500061035156,35637.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041068911552429,1.0,0.0,0.0,3.8956198692321777,3.895646095275879,1.0126198048965307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6904296875,0.0,1821.0909423828125,1895.4371337890625,0.0,2509.032470703125,0.9598888754844666,1.0,0.0,3.0,1.0,0.0
17743020,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8029579520225525,0.2308431714773178,0.2084842175245285,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.8370782136917114,0.2631019353866577,0.2501173019409179,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8681924343109131,0.29414764046669,0.2067739367485046,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.807041585445404,0.2342136353254318,0.222833514213562,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6577000617980957,0.1266112029552459,0.5751105546951294,284.8700561523437,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3229675292969,284.88433837890625,1.0,0.3520830273628235,1.0,1.0,0.0,1.0,-1.756325125694275,1.7563226222991943,2.4942034997366136e-06,1.3489882946014404,0.8654401302337646,0.8654401302337646,0.0,69.03633880615234,99.0,54731.61328125,0.0,515.4312133789062,1.0,280.35650634765625,283.8946533203125,298.51690673828125,302.0890197753906,293.1499938964844,293.1499938964844,280.6499938964844,41247.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146694302558899,1.0,0.0,0.0,3.688072919845581,3.688098192214966,9.075954494619508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.13623046875,0.0,1615.6094970703125,1895.4371337890625,0.0,2606.258544921875,0.9185053706169128,1.0,0.0,3.0,1.0,0.0
17743080,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8029579520225525,0.2308431714773178,0.2084842175245285,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.8370782136917114,0.2631019353866577,0.2501173019409179,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8681924343109131,0.29414764046669,0.2067739367485046,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.807041585445404,0.2342136353254318,0.222833514213562,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6577000617980957,0.1266112029552459,0.5751105546951294,284.8700561523437,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3229675292969,284.88433837890625,1.0,0.3520830273628235,1.0,1.0,0.0,1.0,-1.756325125694275,1.7563226222991943,2.4942034997366136e-06,1.3489882946014404,0.8654401302337646,0.8654401302337646,0.0,69.03633880615234,99.0,54731.61328125,0.0,515.4312133789062,1.0,280.35650634765625,283.8946533203125,298.51690673828125,302.0890197753906,293.1499938964844,293.1499938964844,280.6499938964844,41247.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146694302558899,1.0,0.0,0.0,3.688072919845581,3.688098192214966,9.075954494619508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.13623046875,0.0,1615.6094970703125,1895.4371337890625,0.0,2606.258544921875,0.9185053706169128,1.0,0.0,3.0,1.0,0.0
