time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7887532114982605,0.2350910604000091,0.2121871560811996,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09490966796875,0.822411835193634,0.2666329443454742,0.2533544600009918,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8501560688018799,0.2962774038314819,0.2079686969518661,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.791946291923523,0.2376900911331176,0.2260899394750595,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6474794745445251,0.1294364184141159,0.5883862972259521,285.09490966796875,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3299560546875,285.09698486328125,1.0,0.3624353408813476,1.0,1.0,0.0,1.0,-1.7859395742416382,1.7859370708465576,2.576144652266521e-06,1.371973991394043,1.0,1.0,0.0,76.91446685791016,87.0,55231.03125,0.0,558.7806396484375,1.0,280.6434326171875,284.0838317871094,298.5032958984375,302.01959228515625,293.1499938964844,293.1499938964844,280.3500061035156,33110.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076045513153076,1.0,0.0,0.0,3.834836721420288,3.834861993789673,9.812666803554748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.236328125,0.0,1725.978515625,1895.4371337890625,0.0,2541.151123046875,0.944521427154541,1.0,0.0,3.0,1.0,0.0
17743200,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7887532114982605,0.2350910604000091,0.2121871560811996,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09490966796875,0.822411835193634,0.2666329443454742,0.2533544600009918,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8501560688018799,0.2962774038314819,0.2079686969518661,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.791946291923523,0.2376900911331176,0.2260899394750595,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.6474794745445251,0.1294364184141159,0.5883862972259521,285.09490966796875,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3299560546875,285.09698486328125,1.0,0.3624353408813476,1.0,1.0,0.0,1.0,-1.7859395742416382,1.7859370708465576,2.576144652266521e-06,1.371973991394043,1.0,1.0,0.0,76.91446685791016,87.0,55231.03125,0.0,558.7806396484375,1.0,280.6434326171875,284.0838317871094,298.5032958984375,302.01959228515625,293.1499938964844,293.1499938964844,280.3500061035156,33110.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076045513153076,1.0,0.0,0.0,3.834836721420288,3.834861993789673,9.812666803554748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.236328125,0.0,1725.978515625,1895.4371337890625,0.0,2541.151123046875,0.944521427154541,1.0,0.0,3.0,1.0,0.0
17743260,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.7910681366920471,0.238515242934227,0.2157130688428878,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7628479003906,0.8237116932868958,0.2698091268539428,0.2566712498664856,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8501126170158386,0.2982401549816131,0.2095928788185119,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.7936425805091858,0.2407877296209335,0.2293167263269424,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.6503350138664246,0.1320596039295196,0.6010288596153259,284.7628479003906,284.95001220703125,297.5997314453125,295.55181884765625,297.51971435546875,297.3324279785156,284.74884033203125,1.0,0.3665337860584259,0.894241988658905,0.894241988658905,0.4000000059604645,1.0,-1.815165400505066,1.256820559501648,0.5583447813987732,0.8383952379226685,0.8088769316673279,0.8088769316673279,0.0,78.2627944946289,75.0,50976.5078125,0.0,581.8645629882812,1.0,280.35626220703125,283.64532470703125,298.5605163574219,302.07049560546875,293.1499938964844,293.1499938964844,280.6499938964844,43010.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154126405715942,1.0,0.0,0.0,3.714970588684082,3.714996576309204,9.20882143873314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.41796875,0.0,1660.049560546875,1895.4371337890625,0.0,2613.12451171875,0.9207061529159546,1.0,0.0,3.0,1.0,0.0
17743320,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.7910681366920471,0.238515242934227,0.2157130688428878,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7628479003906,0.8237116932868958,0.2698091268539428,0.2566712498664856,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.8501126170158386,0.2982401549816131,0.2095928788185119,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.7936425805091858,0.2407877296209335,0.2293167263269424,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.6503350138664246,0.1320596039295196,0.6010288596153259,284.7628479003906,284.95001220703125,297.5997314453125,295.55181884765625,297.51971435546875,297.3324279785156,284.74884033203125,1.0,0.3665337860584259,0.894241988658905,0.894241988658905,0.4000000059604645,1.0,-1.815165400505066,1.256820559501648,0.5583447813987732,0.8383952379226685,0.8088769316673279,0.8088769316673279,0.0,78.2627944946289,75.0,50976.5078125,0.0,581.8645629882812,1.0,280.35626220703125,283.64532470703125,298.5605163574219,302.07049560546875,293.1499938964844,293.1499938964844,280.6499938964844,43010.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154126405715942,1.0,0.0,0.0,3.714970588684082,3.714996576309204,9.20882143873314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.41796875,0.0,1660.049560546875,1895.4371337890625,0.0,2613.12451171875,0.9207061529159546,1.0,0.0,3.0,1.0,0.0
17743380,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8027747869491577,0.2417879253625869,0.2183046191930771,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8497009277344,0.8343095183372498,0.2729471623897552,0.259310781955719,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8602648973464966,0.3003357052803039,0.2107577472925186,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.805151104927063,0.243816003203392,0.2318799048662185,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6610120534896851,0.1346373707056045,0.611519455909729,284.8497009277344,284.95001220703125,297.6780700683594,295.58709716796875,297.48858642578125,297.3333435058594,284.856201171875,1.0,0.3661906719207763,0.7884839773178101,0.7884839773178101,0.800000011920929,1.0,-1.8385140895843504,0.827745795249939,1.0107682943344116,0.40495565533638,0.7777099609375,0.7777099609375,0.0,75.31439208984375,63.0,43861.4375,0.0,588.4650268554688,1.0,280.64117431640625,283.7533264160156,298.40972900390625,301.33837890625,293.1499938964844,293.1499938964844,280.95001220703125,43806.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751544117927551,1.0,0.0,0.0,3.3531713485717773,3.353193998336792,7.502479775212123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.64404296875,0.0,1280.98828125,1895.4371337890625,0.0,2246.745361328125,0.8452224135398865,1.0,0.0,3.0,1.0,0.0
17743440,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8027747869491577,0.2417879253625869,0.2183046191930771,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8497009277344,0.8343095183372498,0.2729471623897552,0.259310781955719,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8602648973464966,0.3003357052803039,0.2107577472925186,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.805151104927063,0.243816003203392,0.2318799048662185,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.6610120534896851,0.1346373707056045,0.611519455909729,284.8497009277344,284.95001220703125,297.6780700683594,295.58709716796875,297.48858642578125,297.3333435058594,284.856201171875,1.0,0.3661906719207763,0.7884839773178101,0.7884839773178101,0.800000011920929,1.0,-1.8385140895843504,0.827745795249939,1.0107682943344116,0.40495565533638,0.7777099609375,0.7777099609375,0.0,75.31439208984375,63.0,43861.4375,0.0,588.4650268554688,1.0,280.64117431640625,283.7533264160156,298.40972900390625,301.33837890625,293.1499938964844,293.1499938964844,280.95001220703125,43806.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751544117927551,1.0,0.0,0.0,3.3531713485717773,3.353193998336792,7.502479775212123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.64404296875,0.0,1280.98828125,1895.4371337890625,0.0,2246.745361328125,0.8452224135398865,1.0,0.0,3.0,1.0,0.0
17743500,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8133581876754761,0.2439457029104232,0.2199151664972305,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219421386719,0.8443441987037659,0.2749546766281128,0.2608974575996399,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8706203699111938,0.3019308745861053,0.2116128206253051,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8153872489929199,0.2457209825515747,0.2333892285823822,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6705672740936279,0.1361672282218933,0.6173021793365479,285.0219421386719,284.95001220703125,297.71600341796875,295.6041564941406,297.5014038085937,297.33770751953125,285.03338623046875,1.0,0.3649875223636627,0.7356049418449402,0.7356049418449402,1.0,1.0,-1.85213303565979,0.8022943735122681,1.049838662147522,0.3765591084957123,0.8854899406433105,0.8854899406433105,0.0,72.34246063232422,63.0,43151.16015625,0.0,588.7404174804688,1.0,280.88983154296875,283.9297790527344,298.3909912109375,301.1257019042969,293.1499938964844,293.1499938964844,280.95001220703125,35132.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515154480934143,1.0,0.0,0.0,3.3850014209747314,3.3850226402282715,7.645589903404471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.93310546875,0.0,1251.824951171875,1895.4371337890625,0.0,2038.576416015625,0.8493548035621643,1.0,0.0,3.0,1.0,0.0
17743560,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8267595767974854,0.2463148981332779,0.2218379378318786,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.8582030534744263,0.2771731913089752,0.2627641558647156,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8850594758987427,0.3037553429603576,0.2127190679311752,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8284504413604736,0.2478187084197998,0.2351478785276413,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6834394335746765,0.1378343850374221,0.6237859129905701,285.02655029296875,284.95001220703125,297.7530822753906,295.6208190917969,297.52130126953125,297.34429931640625,285.0259704589844,1.0,0.3633415699005127,0.7460023164749146,0.7460023164749146,1.0,1.0,-1.867907285690308,0.8106625080108643,1.0572447776794434,0.3814902007579803,0.9155898690223694,0.9155898690223694,0.0,68.58100128173828,51.0,43533.62890625,0.0,588.0188598632812,1.0,280.9395751953125,283.9090270996094,298.4700012207031,301.24761962890625,293.1499938964844,293.1499938964844,280.6499938964844,32305.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391119599342346,1.0,0.0,0.0,3.504192352294922,3.5042145252227783,8.19349509129097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.56591796875,0.0,1350.3817138671875,1895.4371337890625,0.0,1932.018798828125,0.8699567914009094,1.0,0.0,3.0,1.0,0.0
17743620,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8610185384750366,0.2501540184020996,0.2251613289117813,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.89543616771698,0.2810512185096741,0.2662058174610138,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9245416522026062,0.3066350817680359,0.2146029323339462,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8625783920288086,0.2515180706977844,0.2384071350097656,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7159194350242615,0.1409426033496856,0.6362935304641724,284.9154052734375,284.95001220703125,297.82440185546875,295.6528625488281,297.55731201171875,297.3505859375,284.92352294921875,1.0,0.3588901460170746,0.7667970061302185,0.7667970061302185,1.0,1.0,-1.8972288370132449,0.8289147615432739,1.0683140754699707,0.3934228122234344,0.8319148421287537,0.8319148421287537,0.0,60.05942535400391,39.0,44662.984375,0.0,581.6163330078125,1.0,280.6585693359375,283.7916564941406,298.6512451171875,301.5727233886719,293.1499938964844,293.1499938964844,280.95001220703125,38780.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441219091415405,1.0,0.0,0.0,3.4019594192504883,3.4019815921783447,7.722387067587988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.64208984375,0.0,1293.7113037109375,1895.4371337890625,0.0,1974.8172607421875,0.8529976010322571,1.0,0.0,3.0,1.0,0.0
17743680,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8610185384750366,0.2501540184020996,0.2251613289117813,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.89543616771698,0.2810512185096741,0.2662058174610138,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9245416522026062,0.3066350817680359,0.2146029323339462,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8625783920288086,0.2515180706977844,0.2384071350097656,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7159194350242615,0.1409426033496856,0.6362935304641724,284.9154052734375,284.95001220703125,297.82440185546875,295.6528625488281,297.55731201171875,297.3505859375,284.92352294921875,1.0,0.3588901460170746,0.7667970061302185,0.7667970061302185,1.0,1.0,-1.8972288370132449,0.8289147615432739,1.0683140754699707,0.3934228122234344,0.8319148421287537,0.8319148421287537,0.0,60.05942535400391,39.0,44662.984375,0.0,581.6163330078125,1.0,280.6585693359375,283.7916564941406,298.6512451171875,301.5727233886719,293.1499938964844,293.1499938964844,280.95001220703125,38780.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441219091415405,1.0,0.0,0.0,3.4019594192504883,3.4019815921783447,7.722387067587988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.64208984375,0.0,1293.7113037109375,1895.4371337890625,0.0,1974.8172607421875,0.8529976010322571,1.0,0.0,3.0,1.0,0.0
17743740,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.919084906578064,0.2546780705451965,0.2285763025283813,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.959591507911682,0.2855364084243774,0.2697957456111908,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9852970242500304,0.310249000787735,0.216618925333023,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9206979870796204,0.2557665705680847,0.2417963296175003,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7609192132949829,0.1444130837917328,0.649249792098999,285.0705871582031,284.95001220703125,297.8915405273437,295.68310546875,297.59454345703125,297.3619384765625,285.06756591796875,1.0,0.353389173746109,0.7875916957855225,0.7875916957855225,1.0,1.0,-1.9276853799819944,0.8471113443374634,1.0805740356445312,0.4049611985683441,0.9863580465316772,0.9863580465316772,0.0,50.13113021850586,42.0,45065.1015625,0.0,571.1217651367188,1.0,280.941650390625,283.91571044921875,298.6671447753906,301.5570068359375,293.1499938964844,293.1499938964844,280.6499938964844,30511.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372822165489197,1.0,0.0,0.0,3.626055002212525,3.626077890396118,8.773282047513931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.07421875,0.0,1465.893310546875,1895.4371337890625,0.0,1916.4730224609373,0.8959213495254517,1.0,0.0,3.0,1.0,0.0
17743800,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.919084906578064,0.2546780705451965,0.2285763025283813,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.959591507911682,0.2855364084243774,0.2697957456111908,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9852970242500304,0.310249000787735,0.216618925333023,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9206979870796204,0.2557665705680847,0.2417963296175003,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7609192132949829,0.1444130837917328,0.649249792098999,285.0705871582031,284.95001220703125,297.8915405273437,295.68310546875,297.59454345703125,297.3619384765625,285.06756591796875,1.0,0.353389173746109,0.7875916957855225,0.7875916957855225,1.0,1.0,-1.9276853799819944,0.8471113443374634,1.0805740356445312,0.4049611985683441,0.9863580465316772,0.9863580465316772,0.0,50.13113021850586,42.0,45065.1015625,0.0,571.1217651367188,1.0,280.941650390625,283.91571044921875,298.6671447753906,301.5570068359375,293.1499938964844,293.1499938964844,280.6499938964844,30511.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372822165489197,1.0,0.0,0.0,3.626055002212525,3.626077890396118,8.773282047513931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.07421875,0.0,1465.893310546875,1895.4371337890625,0.0,1916.4730224609373,0.8959213495254517,1.0,0.0,3.0,1.0,0.0
17743860,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.963554620742798,0.2581619024276733,0.2319189012050628,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9962016940116882,0.2894761264324188,0.2735203206539154,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.3144445419311523,0.2052434831857681,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9650269150733948,0.2594301104545593,0.245323047041893,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.795979380607605,0.1476417779922485,0.6633034348487854,284.89434814453125,284.95001220703125,297.9541320800781,295.7113952636719,297.6254577636719,297.367431640625,284.9008483886719,1.0,0.3519802093505859,0.7868201732635498,0.7868201732635498,1.0,1.0,-1.9484670162200928,0.8566054701805115,1.0918614864349363,0.4117915630340576,0.8689094185829163,0.8689094185829163,0.0,45.541603088378906,62.0,46246.64453125,0.0,569.5535888671875,1.0,280.65728759765625,283.7305603027344,298.7648010253906,301.8106384277344,293.1499938964844,293.1499938964844,280.95001220703125,37745.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529545426368713,1.0,0.0,0.0,3.5921285152435303,3.5921521186828613,8.609878250354086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.11767578125,0.0,1482.58251953125,1895.4371337890625,0.0,2051.066162109375,0.8933766484260559,1.0,0.0,3.0,1.0,0.0
17743920,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.963554620742798,0.2581619024276733,0.2319189012050628,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9962016940116882,0.2894761264324188,0.2735203206539154,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.3144445419311523,0.2052434831857681,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9650269150733948,0.2594301104545593,0.245323047041893,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.795979380607605,0.1476417779922485,0.6633034348487854,284.89434814453125,284.95001220703125,297.9541320800781,295.7113952636719,297.6254577636719,297.367431640625,284.9008483886719,1.0,0.3519802093505859,0.7868201732635498,0.7868201732635498,1.0,1.0,-1.9484670162200928,0.8566054701805115,1.0918614864349363,0.4117915630340576,0.8689094185829163,0.8689094185829163,0.0,45.541603088378906,62.0,46246.64453125,0.0,569.5535888671875,1.0,280.65728759765625,283.7305603027344,298.7648010253906,301.8106384277344,293.1499938964844,293.1499938964844,280.95001220703125,37745.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529545426368713,1.0,0.0,0.0,3.5921285152435303,3.5921521186828613,8.609878250354086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7368.11767578125,0.0,1482.58251953125,1895.4371337890625,0.0,2051.066162109375,0.8933766484260559,1.0,0.0,3.0,1.0,0.0
17743980,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9576267004013062,0.2623626589775085,0.2353752106428146,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.99222332239151,0.2945121824741363,0.2781259715557098,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.3209187984466553,0.2120493501424789,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9592444896697998,0.2636142373085022,0.2490512728691101,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7933281660079956,0.1511367261409759,0.6786147356033325,285.0711364746094,284.95001220703125,298.0116882324219,295.73760986328125,297.6588439941406,297.3809509277344,285.0733642578125,1.0,0.3591322004795074,0.7860487103462219,0.7860487103462219,1.0,1.0,-1.9801197052001955,0.871794581413269,1.1083251237869265,0.4189124405384063,1.0,1.0,0.0,47.67910385131836,82.0,46314.01171875,0.0,602.73291015625,1.0,280.9416198730469,283.8914489746094,298.7283630371094,301.7033386230469,293.1499938964844,293.1499938964844,280.6499938964844,31795.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466020584106445,1.0,0.0,0.0,3.754179000854492,3.754203319549561,9.404229786014184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0068359375,0.0,1619.835205078125,1895.4371337890625,0.0,1996.1270751953125,0.9257037043571472,1.0,0.0,3.0,1.0,0.0
17744040,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9576267004013062,0.2623626589775085,0.2353752106428146,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.99222332239151,0.2945121824741363,0.2781259715557098,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9990000128746032,0.3209187984466553,0.2120493501424789,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9592444896697998,0.2636142373085022,0.2490512728691101,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7933281660079956,0.1511367261409759,0.6786147356033325,285.0711364746094,284.95001220703125,298.0116882324219,295.73760986328125,297.6588439941406,297.3809509277344,285.0733642578125,1.0,0.3591322004795074,0.7860487103462219,0.7860487103462219,1.0,1.0,-1.9801197052001955,0.871794581413269,1.1083251237869265,0.4189124405384063,1.0,1.0,0.0,47.67910385131836,82.0,46314.01171875,0.0,602.73291015625,1.0,280.9416198730469,283.8914489746094,298.7283630371094,301.7033386230469,293.1499938964844,293.1499938964844,280.6499938964844,31795.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466020584106445,1.0,0.0,0.0,3.754179000854492,3.754203319549561,9.404229786014184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.0068359375,0.0,1619.835205078125,1895.4371337890625,0.0,1996.1270751953125,0.9257037043571472,1.0,0.0,3.0,1.0,0.0
17744100,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.949198842048645,0.2643583118915558,0.2373574674129486,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.985451340675354,0.2964772880077362,0.2802020311355591,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9990000128746032,0.3228956162929535,0.2191166281700134,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.950875997543335,0.2656905949115753,0.2511490881443023,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7877491116523743,0.1528748273849487,0.6869552135467529,284.9434814453125,284.95001220703125,298.0384521484375,295.7499389648437,297.6727600097656,297.3840637207031,284.9301452636719,1.0,0.3655383884906769,0.7856630086898804,0.7856630086898804,1.0,1.0,-2.0101473331451416,0.8862175345420837,1.123929738998413,0.425944834947586,0.9546657800674438,0.9546657800674438,0.0,49.904598236083984,82.0,47815.81640625,0.0,631.9097900390625,1.0,280.6948547363281,283.71929931640625,298.8096008300781,301.9726257324219,293.1499938964844,293.1499938964844,280.6499938964844,33548.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562180757522583,1.0,0.0,0.0,3.798043966293335,3.7980690002441406,9.625277925806586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.50390625,0.0,1685.111083984375,1895.4371337890625,0.0,2079.483642578125,0.9358044266700744,1.0,0.0,3.0,1.0,0.0
17744160,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.924805462360382,0.2659899890422821,0.2390784174203872,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9245910644531,0.9647859930992126,0.2982800304889679,0.2821046411991119,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9892216324806212,0.3231048285961151,0.2262191772460937,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9267398715019226,0.2675312459468841,0.2531149685382843,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.7709360122680664,0.154460921883583,0.6950485706329346,284.92462158203125,284.95001220703125,298.06378173828125,295.7616882324219,297.6837463378906,297.3830871582031,284.92840576171875,1.0,0.3730455338954925,0.7852100133895874,0.7852100133895874,1.0,1.0,-2.034924268722534,0.8979243040084839,1.1369998455047607,0.432440310716629,0.9330623149871826,0.9330623149871826,0.0,54.36101913452149,102.0,48294.40234375,0.0,666.7988891601562,1.0,280.6565246582031,283.7126770019531,298.8182067871094,301.9775085449219,293.1499938964844,293.1499938964844,280.3500061035156,35885.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620596289634705,1.0,0.0,0.0,3.774970054626465,3.7749953269958496,9.508681273473484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.9267578125,0.0,1675.809814453125,1895.4371337890625,0.0,2130.661865234375,0.9330730438232422,1.0,0.0,3.0,1.0,0.0
17744220,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8682639002799988,0.2689284384250641,0.2422517091035843,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.9026665091514589,0.3017567992210388,0.2858968079090118,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9274654388427734,0.3239438235759735,0.226977527141571,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8703356385231018,0.2709910869598388,0.2569223642349243,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7301691174507141,0.157414972782135,0.710930585861206,284.8798217773437,284.95001220703125,298.11004638671875,295.7834167480469,297.7029113769531,297.3799133300781,284.8896484375,1.0,0.3897700309753418,0.7843040823936462,0.7843040823936462,1.0,1.0,-2.068119764328003,0.9136615991592408,1.1544580459594729,0.4407177567481994,0.8437950015068054,0.8437950015068054,0.0,68.01809692382812,122.0,49289.3046875,0.0,741.7047119140625,1.0,280.3573913574219,283.6597595214844,298.8273620605469,302.06964111328125,293.1499938964844,293.1499938964844,280.6499938964844,41115.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742699980735779,1.0,0.0,0.0,3.5602400302886963,3.560264110565185,8.457691365038045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.103515625,0.0,1472.9134521484375,1895.4371337890625,0.0,2238.849609375,0.8903539776802063,1.0,0.0,3.0,1.0,0.0
17744280,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8682639002799988,0.2689284384250641,0.2422517091035843,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797302246094,0.9026665091514589,0.3017567992210388,0.2858968079090118,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9274654388427734,0.3239438235759735,0.226977527141571,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8703356385231018,0.2709910869598388,0.2569223642349243,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7301691174507141,0.157414972782135,0.710930585861206,284.8798217773437,284.95001220703125,298.11004638671875,295.7834167480469,297.7029113769531,297.3799133300781,284.8896484375,1.0,0.3897700309753418,0.7843040823936462,0.7843040823936462,1.0,1.0,-2.068119764328003,0.9136615991592408,1.1544580459594729,0.4407177567481994,0.8437950015068054,0.8437950015068054,0.0,68.01809692382812,122.0,49289.3046875,0.0,741.7047119140625,1.0,280.3573913574219,283.6597595214844,298.8273620605469,302.06964111328125,293.1499938964844,293.1499938964844,280.6499938964844,41115.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742699980735779,1.0,0.0,0.0,3.5602400302886963,3.560264110565185,8.457691365038045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.103515625,0.0,1472.9134521484375,1895.4371337890625,0.0,2238.849609375,0.8903539776802063,1.0,0.0,3.0,1.0,0.0
17744340,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8298024535179138,0.2729015648365021,0.246105819940567,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.8604872226715088,0.3062188029289245,0.290418416261673,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8798052668571472,0.3270061612129211,0.2291784733533859,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8319545984268188,0.2752977311611175,0.2613293528556824,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6989209651947021,0.1608189940452575,0.7283037304878235,285.0621643066406,284.95001220703125,298.1499938964844,295.8027648925781,297.7248840332031,297.38653564453125,285.0610046386719,1.0,0.4084454178810119,0.7833981513977051,0.7833981513977051,1.0,1.0,-2.10697340965271,0.932107150554657,1.1748663187026978,0.4504967927932739,1.0,1.0,0.0,83.8235092163086,125.0,49635.05859375,0.0,831.7990112304688,1.0,280.6427917480469,283.8147277832031,298.79022216796875,301.97125244140625,293.1499938964844,293.1499938964844,280.3500061035156,31786.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670448422431946,1.0,0.0,0.0,3.742213487625122,3.7422375679016113,9.344377644993074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.11328125,0.0,1605.8751220703125,1895.4371337890625,0.0,2174.6416015625,0.9230647683143616,1.0,0.0,3.0,1.0,0.0
17744400,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8298024535179138,0.2729015648365021,0.246105819940567,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0621643066406,0.8604872226715088,0.3062188029289245,0.290418416261673,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8798052668571472,0.3270061612129211,0.2291784733533859,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8319545984268188,0.2752977311611175,0.2613293528556824,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.6989209651947021,0.1608189940452575,0.7283037304878235,285.0621643066406,284.95001220703125,298.1499938964844,295.8027648925781,297.7248840332031,297.38653564453125,285.0610046386719,1.0,0.4084454178810119,0.7833981513977051,0.7833981513977051,1.0,1.0,-2.10697340965271,0.932107150554657,1.1748663187026978,0.4504967927932739,1.0,1.0,0.0,83.8235092163086,125.0,49635.05859375,0.0,831.7990112304688,1.0,280.6427917480469,283.8147277832031,298.79022216796875,301.97125244140625,293.1499938964844,293.1499938964844,280.3500061035156,31786.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670448422431946,1.0,0.0,0.0,3.742213487625122,3.7422375679016113,9.344377644993074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.11328125,0.0,1605.8751220703125,1895.4371337890625,0.0,2174.6416015625,0.9230647683143616,1.0,0.0,3.0,1.0,0.0
17744460,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8090851902961731,0.2755210399627685,0.2493139505386352,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8389570116996765,0.3097680211067199,0.2945601046085357,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8556560277938843,0.3293288350105285,0.2313765585422516,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8119228482246399,0.278744488954544,0.2653566598892212,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6813254356384277,0.163561463356018,0.7439508438110352,284.908935546875,284.95001220703125,298.17987060546875,295.81842041015625,297.7374572753906,297.38446044921875,284.9123840332031,1.0,0.4224743843078613,0.7820633053779602,0.7820633053779602,1.0,1.0,-2.142080068588257,0.9486522674560548,1.1934279203414917,0.4594071209430694,0.9020223021507264,0.9020223021507264,0.0,95.99179077148438,113.0,51115.171875,0.0,908.22900390625,1.0,280.3574523925781,283.6412353515625,298.8654479980469,302.2109680175781,293.1499938964844,293.1499938964844,280.04998779296875,37118.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809367179870605,1.0,0.0,0.0,3.7179362773895264,3.717961072921753,9.223529673363372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.7158203125,0.0,1618.5960693359375,1895.4371337890625,0.0,2298.5546875,0.9210923314094543,1.0,0.0,3.0,1.0,0.0
17744520,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8090851902961731,0.2755210399627685,0.2493139505386352,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.90887451171875,0.8389570116996765,0.3097680211067199,0.2945601046085357,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8556560277938843,0.3293288350105285,0.2313765585422516,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8119228482246399,0.278744488954544,0.2653566598892212,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6813254356384277,0.163561463356018,0.7439508438110352,284.908935546875,284.95001220703125,298.17987060546875,295.81842041015625,297.7374572753906,297.38446044921875,284.9123840332031,1.0,0.4224743843078613,0.7820633053779602,0.7820633053779602,1.0,1.0,-2.142080068588257,0.9486522674560548,1.1934279203414917,0.4594071209430694,0.9020223021507264,0.9020223021507264,0.0,95.99179077148438,113.0,51115.171875,0.0,908.22900390625,1.0,280.3574523925781,283.6412353515625,298.8654479980469,302.2109680175781,293.1499938964844,293.1499938964844,280.04998779296875,37118.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809367179870605,1.0,0.0,0.0,3.7179362773895264,3.717961072921753,9.223529673363372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.7158203125,0.0,1618.5960693359375,1895.4371337890625,0.0,2298.5546875,0.9210923314094543,1.0,0.0,3.0,1.0,0.0
17744580,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8034689426422119,0.2773725390434265,0.2511512041091919,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8341784477233887,0.3125774562358856,0.2974250912666321,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8495293855667114,0.3310651183128357,0.232710376381874,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8072476387023926,0.2814610600471496,0.2681418657302856,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.677882194519043,0.1655688285827636,0.7541788816452026,284.890625,284.95001220703125,298.1967163085937,295.8294677734375,297.7402038574219,297.3752746582031,284.89794921875,1.0,0.4283025562763214,0.7807285189628601,0.7807285189628601,1.0,1.0,-2.1649653911590576,0.9593521356582642,1.2056132555007937,0.4651245772838592,0.8281570672988892,0.8281570672988892,0.0,100.42483520507812,101.0,51689.21875,0.0,946.4197387695312,1.0,280.0581359863281,283.6156005859375,298.8592529296875,302.25762939453125,293.1499938964844,293.1499938964844,280.3500061035156,41295.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900312542915344,1.0,0.0,0.0,3.469200372695923,3.469223737716675,8.030675644477014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.15478515625,0.0,1378.825439453125,1895.4371337890625,0.0,2380.65478515625,0.8708688020706177,1.0,0.0,3.0,1.0,0.0
17744640,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8034689426422119,0.2773725390434265,0.2511512041091919,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8905334472656,0.8341784477233887,0.3125774562358856,0.2974250912666321,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8495293855667114,0.3310651183128357,0.232710376381874,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8072476387023926,0.2814610600471496,0.2681418657302856,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.677882194519043,0.1655688285827636,0.7541788816452026,284.890625,284.95001220703125,298.1967163085937,295.8294677734375,297.7402038574219,297.3752746582031,284.89794921875,1.0,0.4283025562763214,0.7807285189628601,0.7807285189628601,1.0,1.0,-2.1649653911590576,0.9593521356582642,1.2056132555007937,0.4651245772838592,0.8281570672988892,0.8281570672988892,0.0,100.42483520507812,101.0,51689.21875,0.0,946.4197387695312,1.0,280.0581359863281,283.6156005859375,298.8592529296875,302.25762939453125,293.1499938964844,293.1499938964844,280.3500061035156,41295.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900312542915344,1.0,0.0,0.0,3.469200372695923,3.469223737716675,8.030675644477014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.15478515625,0.0,1378.825439453125,1895.4371337890625,0.0,2380.65478515625,0.8708688020706177,1.0,0.0,3.0,1.0,0.0
17744700,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8057593703269958,0.2787472605705261,0.2521537840366363,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.8365604281425476,0.3142860531806946,0.2988515198230743,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8515806794166565,0.3323564231395721,0.2334415018558502,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8097808957099915,0.2830818891525268,0.2695044279098511,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.680350661277771,0.1666628271341323,0.7586417198181152,285.02862548828125,284.95001220703125,298.2005310058594,295.8333435058594,297.7411193847656,297.3735046386719,285.0372619628906,1.0,0.4292536377906799,0.7800611257553101,0.7800611257553101,1.0,1.0,-2.175755500793457,0.9643978476524352,1.211357593536377,0.4677771627902984,0.921909749507904,0.921909749507904,0.0,100.1216278076172,101.0,51317.9921875,0.0,955.81298828125,1.0,280.298095703125,283.7566833496094,298.8006591796875,302.0592346191406,293.1499938964844,293.1499938964844,280.3500061035156,34296.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833021283149719,1.0,0.0,0.0,3.537381172180176,3.5374038219451904,8.349434210686013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.4912109375,0.0,1399.09619140625,1895.4371337890625,0.0,2319.838134765625,0.8813866972923279,1.0,0.0,3.0,1.0,0.0
17744760,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8110289573669434,0.2802564799785614,0.2534104287624359,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0307922363281,0.8418353199958801,0.3161183893680572,0.300471156835556,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8567191958427429,0.3337884843349457,0.2343586683273315,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8151075839996338,0.2848137021064758,0.271033376455307,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6854034662246704,0.1678112894296646,0.7633721828460693,285.03076171875,284.95001220703125,298.2014465332031,295.8362121582031,297.7415466308594,297.3731994628906,285.0282592773437,1.0,0.4293179810047149,0.7794305086135864,0.7794305086135864,1.0,1.0,-2.1878294944763184,0.9700589179992676,1.2177704572677612,0.4707926511764526,0.9521947503089904,0.9521947503089904,0.0,98.47037506103516,89.0,51693.93359375,0.0,961.5232543945312,1.0,280.3419494628906,283.7387390136719,298.81646728515625,302.13507080078125,293.1499938964844,293.1499938964844,280.04998779296875,32306.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816572785377502,1.0,0.0,0.0,3.640086889266968,3.64011025428772,8.841313956509111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.9384765625,0.0,1494.60546875,1895.4371337890625,0.0,2305.03271484375,0.9003269672393799,1.0,0.0,3.0,1.0,0.0
17744820,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8246581554412842,0.2821356952190399,0.2551606595516205,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.8567289710044861,0.318935364484787,0.3031251132488251,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8714507222175598,0.3356432318687439,0.2356759756803512,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8292579054832458,0.2875042855739593,0.2735505700111389,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.699109673500061,0.1695905178785324,0.7709536552429199,284.9042358398437,284.95001220703125,298.1949768066406,295.83892822265625,297.7342529296875,297.36480712890625,284.9096984863281,1.0,0.427227109670639,0.7781691551208496,0.7781691551208496,1.0,1.0,-2.206837654113769,0.9789000749588012,1.2279375791549685,0.475566565990448,0.852261483669281,0.852261483669281,0.0,93.12871551513672,77.0,52530.953125,0.0,960.2855224609376,1.0,280.0575866699219,283.6076354980469,298.87164306640625,302.3160400390625,293.1499938964844,293.1499938964844,280.3500061035156,38868.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925439476966858,1.0,0.0,0.0,3.532878160476685,3.5329015254974365,8.328189551320975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.337890625,0.0,1427.5001220703125,1895.4371337890625,0.0,2403.46142578125,0.8818250298500061,1.0,0.0,3.0,1.0,0.0
17744880,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8246581554412842,0.2821356952190399,0.2551606595516205,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041748046875,0.8567289710044861,0.318935364484787,0.3031251132488251,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8714507222175598,0.3356432318687439,0.2356759756803512,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8292579054832458,0.2875042855739593,0.2735505700111389,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.699109673500061,0.1695905178785324,0.7709536552429199,284.9042358398437,284.95001220703125,298.1949768066406,295.83892822265625,297.7342529296875,297.36480712890625,284.9096984863281,1.0,0.427227109670639,0.7781691551208496,0.7781691551208496,1.0,1.0,-2.206837654113769,0.9789000749588012,1.2279375791549685,0.475566565990448,0.852261483669281,0.852261483669281,0.0,93.12871551513672,77.0,52530.953125,0.0,960.2855224609376,1.0,280.0575866699219,283.6076354980469,298.87164306640625,302.3160400390625,293.1499938964844,293.1499938964844,280.3500061035156,38868.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925439476966858,1.0,0.0,0.0,3.532878160476685,3.5329015254974365,8.328189551320975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.337890625,0.0,1427.5001220703125,1895.4371337890625,0.0,2403.46142578125,0.8818250298500061,1.0,0.0,3.0,1.0,0.0
17744940,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8456422686576843,0.2847155630588531,0.2569219470024109,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0383605957031,0.8805220127105713,0.3222519159317016,0.3057264983654022,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8952389359474182,0.3381627798080444,0.2370109558105468,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8510705232620239,0.2906383574008941,0.2760003209114074,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7189881801605225,0.1715742498636245,0.7778123021125793,285.038330078125,284.95001220703125,298.1781921386719,295.8379211425781,297.72528076171875,297.3615417480469,285.0351867675781,1.0,0.4230877459049225,0.7769078612327576,0.7769078612327576,1.0,1.0,-2.224858283996582,0.9873027205467224,1.2375555038452148,0.4799259603023529,0.9794824719429016,0.9794824719429016,0.0,85.25982666015625,65.0,52423.85546875,0.0,948.4177856445312,1.0,280.3425598144531,283.7301330566406,298.825439453125,302.1934509277344,293.1499938964844,293.1499938964844,280.04998779296875,31944.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860284447669983,1.0,0.0,0.0,3.7023653984069824,3.7023892402648926,9.146435218099214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.7685546875,0.0,1561.4315185546875,1895.4371337890625,0.0,2344.43115234375,0.9140012860298156,1.0,0.0,3.0,1.0,0.0
