time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8456422686576843,0.2847155630588531,0.2569219470024109,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0383605957031,0.8805220127105713,0.3222519159317016,0.3057264983654022,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8952389359474182,0.3381627798080444,0.2370109558105468,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8510705232620239,0.2906383574008941,0.2760003209114074,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7189881801605225,0.1715742498636245,0.7778123021125793,285.038330078125,284.95001220703125,298.1781921386719,295.8379211425781,297.72528076171875,297.3615417480469,285.0351867675781,1.0,0.4230877459049225,0.7769078612327576,0.7769078612327576,1.0,1.0,-2.224858283996582,0.9873027205467224,1.2375555038452148,0.4799259603023529,0.9794824719429016,0.9794824719429016,0.0,85.25982666015625,65.0,52423.85546875,0.0,948.4177856445312,1.0,280.3425598144531,283.7301330566406,298.825439453125,302.1934509277344,293.1499938964844,293.1499938964844,280.04998779296875,31944.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860284447669983,1.0,0.0,0.0,3.7023653984069824,3.7023892402648926,9.146435218099214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.7685546875,0.0,1561.4315185546875,1895.4371337890625,0.0,2344.43115234375,0.9140012860298156,1.0,0.0,3.0,1.0,0.0
17745060,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8752570748329163,0.2863161265850067,0.2582947909832001,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.91398686170578,0.3248537480831146,0.3080424964427948,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9301923513412476,0.3398272395133972,0.2380969226360321,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8819722533226013,0.2931216359138489,0.2781858444213867,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7432551383972168,0.1731462627649307,0.7837584614753723,284.8915710449219,284.95001220703125,298.15203857421875,295.8334045410156,297.708740234375,297.3524169921875,284.8966979980469,1.0,0.4176403284072876,0.7757159471511841,0.7757159471511841,1.0,1.0,-2.2403669357299805,0.9945015907287598,1.2458652257919312,0.4836878180503845,0.8644992709159851,0.8644992709159851,0.0,76.15811157226562,53.0,53253.3515625,0.0,929.1193237304688,1.0,280.0570373535156,283.5804138183594,298.8689880371094,302.36328125,293.1499938964844,293.1499938964844,280.3500061035156,38811.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974573373794556,1.0,0.0,0.0,3.608013153076172,3.608037233352661,8.686194519214041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6005859375,0.0,1507.7474365234375,1895.4371337890625,0.0,2448.201171875,0.8981531262397766,1.0,0.0,3.0,1.0,0.0
17745120,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8752570748329163,0.2863161265850067,0.2582947909832001,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.91398686170578,0.3248537480831146,0.3080424964427948,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9301923513412476,0.3398272395133972,0.2380969226360321,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8819722533226013,0.2931216359138489,0.2781858444213867,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7432551383972168,0.1731462627649307,0.7837584614753723,284.8915710449219,284.95001220703125,298.15203857421875,295.8334045410156,297.708740234375,297.3524169921875,284.8966979980469,1.0,0.4176403284072876,0.7757159471511841,0.7757159471511841,1.0,1.0,-2.2403669357299805,0.9945015907287598,1.2458652257919312,0.4836878180503845,0.8644992709159851,0.8644992709159851,0.0,76.15811157226562,53.0,53253.3515625,0.0,929.1193237304688,1.0,280.0570373535156,283.5804138183594,298.8689880371094,302.36328125,293.1499938964844,293.1499938964844,280.3500061035156,38811.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974573373794556,1.0,0.0,0.0,3.608013153076172,3.608037233352661,8.686194519214041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6005859375,0.0,1507.7474365234375,1895.4371337890625,0.0,2448.201171875,0.8981531262397766,1.0,0.0,3.0,1.0,0.0
17745180,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9219020009040833,0.2886918783187866,0.2597557604312897,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03497314453125,0.9662383198738098,0.3280113339424133,0.3103765845298767,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.979427695274353,0.3422206938266754,0.2392547726631164,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9308016300201416,0.2960907816886902,0.2803688943386078,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7804746031761169,0.1749807298183441,0.7894170880317688,285.0349426269531,284.95001220703125,298.11737060546875,295.82568359375,297.6918029785156,297.34930419921875,285.0321350097656,1.0,0.4112792015075683,0.7745239734649658,0.7745239734649658,1.0,1.0,-2.255730390548706,1.0016579627990725,1.2540723085403442,0.4872841835021972,0.9929358959197998,0.9929358959197998,0.0,65.89331817626953,56.0,53004.51171875,0.0,904.9151611328124,1.0,280.3430480957031,283.71636962890625,298.8125915527344,302.2203369140625,293.1499938964844,293.1499938964844,280.04998779296875,32294.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907662987709045,1.0,0.0,0.0,3.758735895156861,3.758760452270508,9.427074019185966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.16796875,0.0,1628.9862060546875,1895.4371337890625,0.0,2387.321533203125,0.9269723892211914,1.0,0.0,3.0,1.0,0.0
17745240,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9219020009040833,0.2886918783187866,0.2597557604312897,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03497314453125,0.9662383198738098,0.3280113339424133,0.3103765845298767,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.979427695274353,0.3422206938266754,0.2392547726631164,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9308016300201416,0.2960907816886902,0.2803688943386078,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7804746031761169,0.1749807298183441,0.7894170880317688,285.0349426269531,284.95001220703125,298.11737060546875,295.82568359375,297.6918029785156,297.34930419921875,285.0321350097656,1.0,0.4112792015075683,0.7745239734649658,0.7745239734649658,1.0,1.0,-2.255730390548706,1.0016579627990725,1.2540723085403442,0.4872841835021972,0.9929358959197998,0.9929358959197998,0.0,65.89331817626953,56.0,53004.51171875,0.0,904.9151611328124,1.0,280.3430480957031,283.71636962890625,298.8125915527344,302.2203369140625,293.1499938964844,293.1499938964844,280.04998779296875,32294.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907662987709045,1.0,0.0,0.0,3.758735895156861,3.758760452270508,9.427074019185966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.16796875,0.0,1628.9862060546875,1895.4371337890625,0.0,2387.321533203125,0.9269723892211914,1.0,0.0,3.0,1.0,0.0
17745300,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9445502161979676,0.2895494401454925,0.260617047548294,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.985411524772644,0.3293660879135132,0.3116855919361114,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.996221363544464,0.3431366682052612,0.2399441450834274,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9535767436027528,0.2973686158657074,0.2815900444984436,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7977210283279419,0.175783023238182,0.7927866578102112,284.8828430175781,284.95001220703125,298.0971069335937,295.8206787109375,297.6810913085937,297.3460693359375,284.8719482421875,1.0,0.4099792540073395,0.7739280462265015,0.7739280462265015,1.0,1.0,-2.264681339263916,1.0058345794677734,1.2588467597961426,0.4894474148750305,0.8975558876991272,0.8975558876991272,0.0,62.47338104248047,56.0,54020.2265625,0.0,900.5253295898438,1.0,280.0948486328125,283.53973388671875,298.86773681640625,302.4479675292969,293.1499938964844,293.1499938964844,280.04998779296875,35823.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798733651638031,1.0,0.0,0.0,3.760686635971069,3.760711669921875,9.436860750611232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1845703125,0.0,1658.474609375,1895.4371337890625,0.0,2459.8525390625,0.927945613861084,1.0,0.0,3.0,1.0,0.0
17745360,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9553034901618958,0.2900933921337127,0.2611287534236908,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826904296875,0.993911862373352,0.3304613828659057,0.3127327263355255,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.3439816236495971,0.2368588745594024,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9644396305084229,0.2984094023704529,0.28258016705513,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8065904974937439,0.176416590809822,0.7955968379974365,284.8827514648437,284.95001220703125,298.0750732421875,295.8149719238281,297.66815185546875,297.34039306640625,284.8872985839844,1.0,0.4091831147670746,0.7733259201049805,0.7733259201049805,1.0,1.0,-2.267770767211914,1.007176637649536,1.2605942487716677,0.4901855885982513,0.8715392351150513,0.8715392351150513,0.0,60.939334869384766,76.0,53780.97265625,0.0,897.4931640625,1.0,280.0566711425781,283.5612487792969,298.8493957519531,302.3810729980469,293.1499938964844,293.1499938964844,280.3500061035156,39017.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018650412559509,1.0,0.0,0.0,3.663319110870361,3.663343906402588,8.954530699156749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.1083984375,0.0,1570.696044921875,1895.4371337890625,0.0,2488.4892578125,0.9103548526763916,1.0,0.0,3.0,1.0,0.0
17745420,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9441636800765992,0.2922376990318298,0.2628589272499084,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04229736328125,0.9860250353813172,0.3334477841854095,0.3154078125953674,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9962851405143738,0.3466783463954925,0.2423340678215026,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9545220136642456,0.3012076616287231,0.285101443529129,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7985697984695435,0.1780942678451538,0.802959680557251,285.0422668457031,284.95001220703125,298.026123046875,295.8015441894531,297.6452331542969,297.337890625,285.0406494140625,1.0,0.4153938591480255,0.772121787071228,0.772121787071228,1.0,1.0,-2.291310310363769,1.018277645111084,1.273032546043396,0.4957453906536102,1.0,1.0,0.0,63.81713485717773,96.0,53578.81640625,0.0,932.1145629882812,1.0,280.3433532714844,283.7152099609375,298.7875671386719,302.2286071777344,293.1499938964844,293.1499938964844,280.04998779296875,32542.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794905960559845,1.0,0.0,0.0,3.7998569011688232,3.79988169670105,9.634468369768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1181640625,0.0,1679.4349365234375,1895.4371337890625,0.0,2424.946044921875,0.936464548110962,1.0,0.0,3.0,1.0,0.0
17745480,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9441636800765992,0.2922376990318298,0.2628589272499084,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.04229736328125,0.9860250353813172,0.3334477841854095,0.3154078125953674,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9962851405143738,0.3466783463954925,0.2423340678215026,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9545220136642456,0.3012076616287231,0.285101443529129,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7985697984695435,0.1780942678451538,0.802959680557251,285.0422668457031,284.95001220703125,298.026123046875,295.8015441894531,297.6452331542969,297.337890625,285.0406494140625,1.0,0.4153938591480255,0.772121787071228,0.772121787071228,1.0,1.0,-2.291310310363769,1.018277645111084,1.273032546043396,0.4957453906536102,1.0,1.0,0.0,63.81713485717773,96.0,53578.81640625,0.0,932.1145629882812,1.0,280.3433532714844,283.7152099609375,298.7875671386719,302.2286071777344,293.1499938964844,293.1499938964844,280.04998779296875,32542.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794905960559845,1.0,0.0,0.0,3.7998569011688232,3.79988169670105,9.634468369768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.1181640625,0.0,1679.4349365234375,1895.4371337890625,0.0,2424.946044921875,0.936464548110962,1.0,0.0,3.0,1.0,0.0
17745540,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8979529738426208,0.2933025360107422,0.264525830745697,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.9438496232032776,0.3356497883796692,0.3181420266628265,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9563602209091188,0.3476805090904236,0.243539497256279,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9081425666809082,0.3032979369163513,0.2877044081687927,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7640098333358765,0.1792901307344436,0.8109685778617859,284.8890686035156,284.95001220703125,297.97137451171875,295.78564453125,297.6151733398437,297.32745361328125,284.89263916015625,1.0,0.426375538110733,0.7709175944328308,0.7709175944328308,1.0,1.0,-2.3106346130371094,1.0273038148880005,1.2833307981491089,0.5004252791404724,0.8901647925376892,0.8901647925376892,0.0,73.98774719238281,116.0,54582.10546875,0.0,991.7721557617188,1.0,280.0571594238281,283.5528564453125,298.82177734375,302.3989562988281,293.1499938964844,293.1499938964844,280.3500061035156,38352.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064390420913696,1.0,0.0,0.0,3.728346586227417,3.728371620178223,9.275254342355764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4814453125,0.0,1640.0753173828125,1895.4371337890625,0.0,2530.43994140625,0.9243005514144896,1.0,0.0,3.0,1.0,0.0
17745600,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8979529738426208,0.2933025360107422,0.264525830745697,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890075683594,0.9438496232032776,0.3356497883796692,0.3181420266628265,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9563602209091188,0.3476805090904236,0.243539497256279,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9081425666809082,0.3032979369163513,0.2877044081687927,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7640098333358765,0.1792901307344436,0.8109685778617859,284.8890686035156,284.95001220703125,297.97137451171875,295.78564453125,297.6151733398437,297.32745361328125,284.89263916015625,1.0,0.426375538110733,0.7709175944328308,0.7709175944328308,1.0,1.0,-2.3106346130371094,1.0273038148880005,1.2833307981491089,0.5004252791404724,0.8901647925376892,0.8901647925376892,0.0,73.98774719238281,116.0,54582.10546875,0.0,991.7721557617188,1.0,280.0571594238281,283.5528564453125,298.82177734375,302.3989562988281,293.1499938964844,293.1499938964844,280.3500061035156,38352.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064390420913696,1.0,0.0,0.0,3.728346586227417,3.728371620178223,9.275254342355764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4814453125,0.0,1640.0753173828125,1895.4371337890625,0.0,2530.43994140625,0.9243005514144896,1.0,0.0,3.0,1.0,0.0
17745660,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8565605282783508,0.2949522733688354,0.2662646472454071,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.8965427875518799,0.3383069336414337,0.3209662735462188,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9068568348884584,0.349559336900711,0.2450104355812072,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8665669560432434,0.3058278560638428,0.290419727563858,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.731535792350769,0.1806467622518539,0.8190605640411377,285.0494689941406,284.95001220703125,297.9117126464844,295.767578125,297.5862121582031,297.32281494140625,285.0489196777344,1.0,0.4401485919952392,0.7695401310920715,0.7695401310920715,1.0,1.0,-2.3308591842651367,1.0367488861083984,1.2941101789474487,0.5051788687705994,1.0,1.0,0.0,87.93790435791016,136.0,54212.75,0.0,1068.30810546875,1.0,280.3434143066406,283.7135314941406,298.7568054199219,302.24237060546875,293.1499938964844,293.1499938964844,280.04998779296875,33315.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002906441688538,1.0,0.0,0.0,3.8447279930114746,3.84475350379944,9.863351806416176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7470703125,0.0,1739.6370849609375,1895.4371337890625,0.0,2474.082763671875,0.946753203868866,1.0,0.0,3.0,1.0,0.0
17745720,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8565605282783508,0.2949522733688354,0.2662646472454071,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.8965427875518799,0.3383069336414337,0.3209662735462188,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.9068568348884584,0.349559336900711,0.2450104355812072,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8665669560432434,0.3058278560638428,0.290419727563858,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.731535792350769,0.1806467622518539,0.8190605640411377,285.0494689941406,284.95001220703125,297.9117126464844,295.767578125,297.5862121582031,297.32281494140625,285.0489196777344,1.0,0.4401485919952392,0.7695401310920715,0.7695401310920715,1.0,1.0,-2.3308591842651367,1.0367488861083984,1.2941101789474487,0.5051788687705994,1.0,1.0,0.0,87.93790435791016,136.0,54212.75,0.0,1068.30810546875,1.0,280.3434143066406,283.7135314941406,298.7568054199219,302.24237060546875,293.1499938964844,293.1499938964844,280.04998779296875,33315.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002906441688538,1.0,0.0,0.0,3.8447279930114746,3.84475350379944,9.863351806416176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.7470703125,0.0,1739.6370849609375,1895.4371337890625,0.0,2474.082763671875,0.946753203868866,1.0,0.0,3.0,1.0,0.0
17745780,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8224266171455383,0.2955376505851745,0.2677411735057831,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.8591824173927307,0.3401899635791778,0.323659747838974,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8679282069206238,0.3506444692611694,0.2464637458324432,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8323710560798645,0.3076789975166321,0.2930570542812347,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7024008631706238,0.1815398931503296,0.8269311785697937,284.89111328125,284.95001220703125,297.8480834960937,295.74755859375,297.5518493652344,297.3118591308594,284.8941650390625,1.0,0.4555392265319824,0.7681626081466675,0.7681626081466675,1.0,1.0,-2.350243330001831,1.0457568168640137,1.3044863939285278,0.5098281502723694,0.9053109884262084,0.9053109884262084,0.0,104.72676849365234,139.0,55278.984375,0.0,1156.55859375,1.0,280.0567932128906,283.5431823730469,298.783935546875,302.4057922363281,293.1499938964844,293.1499938964844,279.75,38094.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116909861564636,1.0,0.0,0.0,3.7865419387817374,3.786567687988281,9.567066854287989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.015625,0.0,1706.708984375,1895.4371337890625,0.0,2578.774169921875,0.9370729923248292,1.0,0.0,3.0,1.0,0.0
17745840,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8224266171455383,0.2955376505851745,0.2677411735057831,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.8591824173927307,0.3401899635791778,0.323659747838974,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8679282069206238,0.3506444692611694,0.2464637458324432,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8323710560798645,0.3076789975166321,0.2930570542812347,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7024008631706238,0.1815398931503296,0.8269311785697937,284.89111328125,284.95001220703125,297.8480834960937,295.74755859375,297.5518493652344,297.3118591308594,284.8941650390625,1.0,0.4555392265319824,0.7681626081466675,0.7681626081466675,1.0,1.0,-2.350243330001831,1.0457568168640137,1.3044863939285278,0.5098281502723694,0.9053109884262084,0.9053109884262084,0.0,104.72676849365234,139.0,55278.984375,0.0,1156.55859375,1.0,280.0567932128906,283.5431823730469,298.783935546875,302.4057922363281,293.1499938964844,293.1499938964844,279.75,38094.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116909861564636,1.0,0.0,0.0,3.7865419387817374,3.786567687988281,9.567066854287989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.015625,0.0,1706.708984375,1895.4371337890625,0.0,2578.774169921875,0.9370729923248292,1.0,0.0,3.0,1.0,0.0
17745900,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8108518719673157,0.295594573020935,0.2681024670600891,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7986145019531,0.8473202586174011,0.3409126698970794,0.3246647417545318,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8553857207298279,0.3509738445281982,0.2469312697649002,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8214320540428162,0.3084014058113098,0.2940579354763031,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.6918402910232544,0.1818176954984665,0.8296499848365784,284.798583984375,284.95001220703125,297.8150634765625,295.7369079589844,297.533203125,297.3048095703125,284.7987670898437,1.0,0.4611757695674896,0.7674738764762878,0.7674738764762878,1.0,1.0,-2.3569176197052,1.0488115549087524,1.3081061840057373,0.5113691687583923,0.8104401230812073,0.8104401230812073,0.0,111.55391693115234,139.0,55756.234375,0.0,1191.474365234375,1.0,279.7976989746094,283.4388427734375,298.7900390625,302.5223388671875,293.1499938964844,293.1499938964844,279.75,43059.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179728984832764,1.0,0.0,0.0,3.65524172782898,3.655267000198364,8.91508477707248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.9765625,0.0,1591.9049072265625,1895.4371337890625,0.0,2636.800048828125,0.908580482006073,1.0,0.0,3.0,1.0,0.0
17745960,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8015638589859009,0.2957781851291656,0.2683576643466949,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830871582031,0.8386677503585815,0.3417059481143951,0.3255471587181091,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8461803197860718,0.3514121770858764,0.247316300868988,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8131265044212341,0.309184730052948,0.2949402928352356,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6838821768760681,0.182109072804451,0.8318256735801697,284.8831787109375,284.95001220703125,297.7813720703125,295.7258605957031,297.5148010253906,297.29864501953125,284.88848876953125,1.0,0.4659599363803863,0.7667137980461121,0.7667137980461121,1.0,1.0,-2.362420082092285,1.0512951612472534,1.3111248016357422,0.512558102607727,0.8294474482536316,0.8294474482536316,0.0,117.2054214477539,127.0,55440.9375,0.0,1220.497802734375,1.0,279.75799560546875,283.53076171875,298.74365234375,302.3875732421875,293.1499938964844,293.1499938964844,280.04998779296875,41773.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180930614471436,1.0,0.0,0.0,3.509315729141236,3.5093393325805664,8.217470508498081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9833984375,0.0,1423.7445068359375,1895.4371337890625,0.0,2637.912109375,0.8800795674324036,1.0,0.0,3.0,1.0,0.0
17746020,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7990408539772034,0.29726243019104,0.2695260941982269,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.8368768692016602,0.3441691100597381,0.3277442753314972,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8438642621040344,0.3533405065536499,0.2485393732786178,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8114531636238098,0.3115553855895996,0.297067254781723,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6819638609886169,0.1832085847854614,0.8365367650985718,285.0106811523437,284.95001220703125,297.7124938964844,295.70281982421875,297.4828491210937,297.2963562011719,285.008544921875,1.0,0.4690870940685272,0.7651935815811157,0.7651935815811157,1.0,1.0,-2.3761441707611084,1.0575647354125977,1.3185794353485107,0.5156103372573853,0.9363581538200378,0.9363581538200378,0.0,119.84394073486328,115.0,55092.01953125,0.0,1247.0731201171875,1.0,280.04180908203125,283.6556396484375,298.6785583496094,302.2191162109375,293.1499938964844,293.1499938964844,279.75,33272.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090062141418457,1.0,0.0,0.0,3.645338296890259,3.6453616619110094,8.866841767485312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7978515625,0.0,1507.604736328125,1895.4371337890625,0.0,2554.044677734375,0.9021000266075134,1.0,0.0,3.0,1.0,0.0
17746080,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7990408539772034,0.29726243019104,0.2695260941982269,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.8368768692016602,0.3441691100597381,0.3277442753314972,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8438642621040344,0.3533405065536499,0.2485393732786178,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8114531636238098,0.3115553855895996,0.297067254781723,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6819638609886169,0.1832085847854614,0.8365367650985718,285.0106811523437,284.95001220703125,297.7124938964844,295.70281982421875,297.4828491210937,297.2963562011719,285.008544921875,1.0,0.4690870940685272,0.7651935815811157,0.7651935815811157,1.0,1.0,-2.3761441707611084,1.0575647354125977,1.3185794353485107,0.5156103372573853,0.9363581538200378,0.9363581538200378,0.0,119.84394073486328,115.0,55092.01953125,0.0,1247.0731201171875,1.0,280.04180908203125,283.6556396484375,298.6785583496094,302.2191162109375,293.1499938964844,293.1499938964844,279.75,33272.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090062141418457,1.0,0.0,0.0,3.645338296890259,3.6453616619110094,8.866841767485312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.7978515625,0.0,1507.604736328125,1895.4371337890625,0.0,2554.044677734375,0.9021000266075134,1.0,0.0,3.0,1.0,0.0
17746140,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.805094301700592,0.2978591918945312,0.2701771557331085,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.8434996008872986,0.3459722995758056,0.32951420545578,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8501237630844116,0.3544736206531524,0.2494058459997177,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8180842995643616,0.3133348822593689,0.2987982034683227,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6877604126930237,0.184003546833992,0.8400088548660278,284.9058532714844,284.95001220703125,297.6423034667969,295.6787109375,297.4470520019531,297.2882995605469,284.9098205566406,1.0,0.4679947793483734,0.7636733651161194,0.7636733651161194,1.0,1.0,-2.386350154876709,1.0621178150177002,1.3242324590682983,0.5178459882736206,0.8433254957199097,0.8433254957199097,0.0,116.95790100097656,103.0,55594.31640625,0.0,1247.298828125,1.0,279.7578125,283.5485534667969,298.7021484375,302.3465881347656,293.1499938964844,293.1499938964844,280.04998779296875,39366.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178597688674927,1.0,0.0,0.0,3.5030057430267334,3.5030288696289062,8.187946605175966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0283203125,0.0,1399.870849609375,1895.4371337890625,0.0,2635.7529296875,0.8758114576339722,1.0,0.0,3.0,1.0,0.0
17746200,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.805094301700592,0.2978591918945312,0.2701771557331085,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.8434996008872986,0.3459722995758056,0.32951420545578,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8501237630844116,0.3544736206531524,0.2494058459997177,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8180842995643616,0.3133348822593689,0.2987982034683227,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6877604126930237,0.184003546833992,0.8400088548660278,284.9058532714844,284.95001220703125,297.6423034667969,295.6787109375,297.4470520019531,297.2882995605469,284.9098205566406,1.0,0.4679947793483734,0.7636733651161194,0.7636733651161194,1.0,1.0,-2.386350154876709,1.0621178150177002,1.3242324590682983,0.5178459882736206,0.8433254957199097,0.8433254957199097,0.0,116.95790100097656,103.0,55594.31640625,0.0,1247.298828125,1.0,279.7578125,283.5485534667969,298.7021484375,302.3465881347656,293.1499938964844,293.1499938964844,280.04998779296875,39366.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178597688674927,1.0,0.0,0.0,3.5030057430267334,3.5030288696289062,8.187946605175966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0283203125,0.0,1399.870849609375,1895.4371337890625,0.0,2635.7529296875,0.8758114576339722,1.0,0.0,3.0,1.0,0.0
17746260,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.817881166934967,0.2992753088474273,0.2709569931030273,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.8574230670928955,0.3483743071556091,0.3313135802745819,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8638814091682434,0.3563431203365326,0.2503376305103302,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8312312960624695,0.3156574368476867,0.3005398213863373,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6999058127403259,0.1851451992988586,0.8432676196098328,285.0174560546875,284.95001220703125,297.5717468261719,295.65380859375,297.4148254394531,297.28692626953125,285.0143127441406,1.0,0.4642724692821502,0.7622466087341309,0.7622466087341309,1.0,1.0,-2.396570920944214,1.0667164325714111,1.3298543691635132,0.5199969410896301,0.9488847255706788,0.9488847255706788,0.0,110.33860778808594,91.0,55256.140625,0.0,1232.286376953125,1.0,280.0422058105469,283.6592102050781,298.6375427246094,302.18963623046875,293.1499938964844,293.1499938964844,279.75,32598.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810792088508606,1.0,0.0,0.0,3.6543707847595215,3.6543941497802734,8.9108374368152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.7587890625,0.0,1512.5537109375,1895.4371337890625,0.0,2570.489501953125,0.9035483598709106,1.0,0.0,3.0,1.0,0.0
17746320,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.817881166934967,0.2992753088474273,0.2709569931030273,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174865722656,0.8574230670928955,0.3483743071556091,0.3313135802745819,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8638814091682434,0.3563431203365326,0.2503376305103302,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8312312960624695,0.3156574368476867,0.3005398213863373,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6999058127403259,0.1851451992988586,0.8432676196098328,285.0174560546875,284.95001220703125,297.5717468261719,295.65380859375,297.4148254394531,297.28692626953125,285.0143127441406,1.0,0.4642724692821502,0.7622466087341309,0.7622466087341309,1.0,1.0,-2.396570920944214,1.0667164325714111,1.3298543691635132,0.5199969410896301,0.9488847255706788,0.9488847255706788,0.0,110.33860778808594,91.0,55256.140625,0.0,1232.286376953125,1.0,280.0422058105469,283.6592102050781,298.6375427246094,302.18963623046875,293.1499938964844,293.1499938964844,279.75,32598.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810792088508606,1.0,0.0,0.0,3.6543707847595215,3.6543941497802734,8.9108374368152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.7587890625,0.0,1512.5537109375,1895.4371337890625,0.0,2570.489501953125,0.9035483598709106,1.0,0.0,3.0,1.0,0.0
17746380,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8344882130622864,0.2998006939888,0.2713448405265808,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8769622445106506,0.3500849306583404,0.3327909409999847,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8832273483276367,0.3573912978172302,0.2509947419166565,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8492169976234436,0.3173520267009735,0.3019862174987793,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7160062789916992,0.1859425753355026,0.8457815647125244,284.8990173339844,284.95001220703125,297.5017395019531,295.62847900390625,297.37939453125,297.2794494628906,284.9031066894531,1.0,0.4589177072048187,0.7608197927474976,0.7608197927474976,1.0,1.0,-2.404364585876465,1.0701199769973757,1.3342446088790894,0.5216328501701355,0.8459558486938477,0.8459558486938477,0.0,101.9281234741211,79.0,55753.890625,0.0,1206.9591064453125,1.0,279.7576904296875,283.5404663085937,298.6555480957031,302.312255859375,293.1499938964844,293.1499938964844,280.04998779296875,39304.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203797936439514,1.0,0.0,0.0,3.520006895065308,3.52003026008606,8.267617204182898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8779296875,0.0,1417.1422119140625,1895.4371337890625,0.0,2659.08837890625,0.8793659806251526,1.0,0.0,3.0,1.0,0.0
17746440,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8344882130622864,0.2998006939888,0.2713448405265808,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89898681640625,0.8769622445106506,0.3500849306583404,0.3327909409999847,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8832273483276367,0.3573912978172302,0.2509947419166565,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8492169976234436,0.3173520267009735,0.3019862174987793,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7160062789916992,0.1859425753355026,0.8457815647125244,284.8990173339844,284.95001220703125,297.5017395019531,295.62847900390625,297.37939453125,297.2794494628906,284.9031066894531,1.0,0.4589177072048187,0.7608197927474976,0.7608197927474976,1.0,1.0,-2.404364585876465,1.0701199769973757,1.3342446088790894,0.5216328501701355,0.8459558486938477,0.8459558486938477,0.0,101.9281234741211,79.0,55753.890625,0.0,1206.9591064453125,1.0,279.7576904296875,283.5404663085937,298.6555480957031,302.312255859375,293.1499938964844,293.1499938964844,280.04998779296875,39304.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203797936439514,1.0,0.0,0.0,3.520006895065308,3.52003026008606,8.267617204182898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8779296875,0.0,1417.1422119140625,1895.4371337890625,0.0,2659.08837890625,0.8793659806251526,1.0,0.0,3.0,1.0,0.0
17746500,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8449769616127014,0.300416886806488,0.2714992463588714,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8893507122993469,0.3511869311332702,0.3334659934043884,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8954834938049316,0.3582204282283783,0.2512776553630829,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8607111573219299,0.3184197545051574,0.3026456236839294,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7251545786857605,0.1864647269248962,0.8467691540718079,285.0252380371094,284.95001220703125,297.4671936035156,295.6157531738281,297.3633117675781,297.2781982421875,285.03057861328125,1.0,0.4557796120643616,0.7601064443588257,0.7601064443588257,1.0,1.0,-2.407675743103028,1.0715527534484863,1.3361231088638306,0.5222365856170654,0.9329926371574402,0.9329926371574402,0.0,97.18699645996094,79.0,55156.0234375,0.0,1191.3577880859375,1.0,279.99920654296875,283.6767272949219,298.5878601074219,302.0945739746094,293.1499938964844,293.1499938964844,280.04998779296875,33924.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145889043807983,1.0,0.0,0.0,3.5777506828308105,3.5777735710144043,8.541093166059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.40234375,0.0,1439.0386962890625,1895.4371337890625,0.0,2605.5146484375,0.8897441625595093,1.0,0.0,3.0,1.0,0.0
17746560,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8585605025291443,0.3011939227581024,0.2719661295413971,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.904899537563324,0.3524283766746521,0.3343921899795532,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9112606644630432,0.3592124283313751,0.2517856955528259,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8753766417503357,0.3196166753768921,0.303532063961029,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7363253235816956,0.1870842427015304,0.8484083414077759,285.01348876953125,284.95001220703125,297.4331359863281,295.60302734375,297.348388671875,297.2787475585937,285.0107727050781,1.0,0.4525236487388611,0.7594043016433716,0.7594043016433716,1.0,1.0,-2.412992238998413,1.0739431381225586,1.3390491008758545,0.5233792662620544,0.9500535130500792,0.9500535130500792,0.0,91.9452896118164,67.0,55364.17578125,0.0,1175.95947265625,1.0,280.0419921875,283.6554260253906,298.5869140625,302.14630126953125,293.1499938964844,293.1499938964844,279.75,32731.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132893443107605,1.0,0.0,0.0,3.664648532867432,3.664672136306762,8.961030744103482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.9052734375,0.0,1524.97314453125,1895.4371337890625,0.0,2593.51708984375,0.9060829281806946,1.0,0.0,3.0,1.0,0.0
17746620,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8912954926490784,0.3017213046550751,0.2722718417644501,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.9450352787971495,0.3540997505187988,0.3357462584972381,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9512025713920592,0.3602348566055298,0.2523605227470398,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9106073379516602,0.3212689757347107,0.3048531413078308,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7632786631584167,0.1878826320171356,0.8505405187606812,284.8977966308594,284.95001220703125,297.36688232421875,295.5777893066406,297.3150634765625,297.2720947265625,284.9012756347656,1.0,0.4454757869243622,0.7580000162124634,0.7580000162124634,1.0,1.0,-2.4198310375213623,1.0768780708312988,1.3429529666900637,0.5247856974601746,0.8469154834747314,0.8469154834747314,0.0,81.48580932617188,55.0,55853.484375,0.0,1140.71728515625,1.0,279.758056640625,283.5379638671875,298.6034240722656,302.26568603515625,293.1499938964844,293.1499938964844,280.04998779296875,39260.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225930333137512,1.0,0.0,0.0,3.529237508773804,3.529260873794556,8.311034207508783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3818359375,0.0,1426.5084228515625,1895.4371337890625,0.0,2679.60888671875,0.8814332485198975,1.0,0.0,3.0,1.0,0.0
17746680,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8912954926490784,0.3017213046550751,0.2722718417644501,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.9450352787971495,0.3540997505187988,0.3357462584972381,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9512025713920592,0.3602348566055298,0.2523605227470398,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9106073379516602,0.3212689757347107,0.3048531413078308,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7632786631584167,0.1878826320171356,0.8505405187606812,284.8977966308594,284.95001220703125,297.36688232421875,295.5777893066406,297.3150634765625,297.2720947265625,284.9012756347656,1.0,0.4454757869243622,0.7580000162124634,0.7580000162124634,1.0,1.0,-2.4198310375213623,1.0768780708312988,1.3429529666900637,0.5247856974601746,0.8469154834747314,0.8469154834747314,0.0,81.48580932617188,55.0,55853.484375,0.0,1140.71728515625,1.0,279.758056640625,283.5379638671875,298.6034240722656,302.26568603515625,293.1499938964844,293.1499938964844,280.04998779296875,39260.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225930333137512,1.0,0.0,0.0,3.529237508773804,3.529260873794556,8.311034207508783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.3818359375,0.0,1426.5084228515625,1895.4371337890625,0.0,2679.60888671875,0.8814332485198975,1.0,0.0,3.0,1.0,0.0
17746740,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9442467093467712,0.303118884563446,0.272853821516037,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9939209818840028,0.3564143478870392,0.3372716307640075,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9978342056274414,0.3620386719703674,0.2531034350395202,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9661187529563904,0.3235007524490356,0.3063192367553711,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.804968535900116,0.1890234500169754,0.8529394268989563,285.0130615234375,284.95001220703125,297.3038330078125,295.5531311035156,297.2869567871094,297.2721862792969,285.0101013183594,1.0,0.4379864037036896,0.7565956711769104,0.7565956711769104,1.0,1.0,-2.4278323650360107,1.0803849697113037,1.3474475145339966,0.5263965725898743,0.95083749294281,0.95083749294281,0.0,70.24510192871094,73.0,55433.46484375,0.0,1103.379638671875,1.0,280.0423889160156,283.6545715332031,298.535888671875,302.0992126464844,293.1499938964844,293.1499938964844,279.75,32768.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152997493743896,1.0,0.0,0.0,3.6707282066345215,3.670752048492432,8.990788273877115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.080078125,0.0,1532.03515625,1895.4371337890625,0.0,2612.081298828125,0.9073481559753418,1.0,0.0,3.0,1.0,0.0
17746800,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9442467093467712,0.303118884563446,0.272853821516037,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.9939209818840028,0.3564143478870392,0.3372716307640075,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9978342056274414,0.3620386719703674,0.2531034350395202,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9661187529563904,0.3235007524490356,0.3063192367553711,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.804968535900116,0.1890234500169754,0.8529394268989563,285.0130615234375,284.95001220703125,297.3038330078125,295.5531311035156,297.2869567871094,297.2721862792969,285.0101013183594,1.0,0.4379864037036896,0.7565956711769104,0.7565956711769104,1.0,1.0,-2.4278323650360107,1.0803849697113037,1.3474475145339966,0.5263965725898743,0.95083749294281,0.95083749294281,0.0,70.24510192871094,73.0,55433.46484375,0.0,1103.379638671875,1.0,280.0423889160156,283.6545715332031,298.535888671875,302.0992126464844,293.1499938964844,293.1499938964844,279.75,32768.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152997493743896,1.0,0.0,0.0,3.6707282066345215,3.670752048492432,8.990788273877115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.080078125,0.0,1532.03515625,1895.4371337890625,0.0,2612.081298828125,0.9073481559753418,1.0,0.0,3.0,1.0,0.0
