time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9478116035461426,0.3035646378993988,0.2734923064708709,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.9971851110458374,0.3582122027873993,0.3391321301460266,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.3638510406017303,0.2533402740955353,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9702988862991332,0.3250603675842285,0.3079710304737091,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.808303713798523,0.189764991402626,0.8567929267883301,284.9024963378906,284.95001220703125,297.2449645996094,295.5293884277344,297.2577514648437,297.2670593261719,284.9078063964844,1.0,0.4396990239620209,0.7551562190055847,0.7551562190055847,1.0,1.0,-2.435755729675293,1.0838977098464966,1.3518580198287964,0.5277145504951477,0.8495280742645264,0.8495280742645264,0.0,69.98896789550781,91.0,55872.58984375,0.0,1112.1641845703125,1.0,279.7575378417969,283.54473876953125,298.5531311035156,302.2122497558594,293.1499938964844,293.1499938964844,280.04998779296875,39481.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242496848106384,1.0,0.0,0.0,3.523298740386963,3.523322105407715,8.283086572191678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0107421875,0.0,1421.86572265625,1895.4371337890625,0.0,2694.983642578125,0.880692183971405,1.0,0.0,3.0,1.0,0.0
17746920,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9478116035461426,0.3035646378993988,0.2734923064708709,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024658203125,0.9971851110458374,0.3582122027873993,0.3391321301460266,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.3638510406017303,0.2533402740955353,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9702988862991332,0.3250603675842285,0.3079710304737091,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.808303713798523,0.189764991402626,0.8567929267883301,284.9024963378906,284.95001220703125,297.2449645996094,295.5293884277344,297.2577514648437,297.2670593261719,284.9078063964844,1.0,0.4396990239620209,0.7551562190055847,0.7551562190055847,1.0,1.0,-2.435755729675293,1.0838977098464966,1.3518580198287964,0.5277145504951477,0.8495280742645264,0.8495280742645264,0.0,69.98896789550781,91.0,55872.58984375,0.0,1112.1641845703125,1.0,279.7575378417969,283.54473876953125,298.5531311035156,302.2122497558594,293.1499938964844,293.1499938964844,280.04998779296875,39481.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242496848106384,1.0,0.0,0.0,3.523298740386963,3.523322105407715,8.283086572191678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.0107421875,0.0,1421.86572265625,1895.4371337890625,0.0,2694.983642578125,0.880692183971405,1.0,0.0,3.0,1.0,0.0
17746980,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9190331101417542,0.3048318028450012,0.2746307253837585,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.9759151339530944,0.3603070974349975,0.3411981165409088,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9800063371658324,0.3651381433010101,0.2555065453052521,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9440672397613524,0.32716965675354,0.3100241124629974,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7869747877120972,0.1907886862754821,0.8620316386222839,285.0196228027344,284.95001220703125,297.19110107421875,295.5069274902344,297.2330627441406,297.2659912109375,285.01763916015625,1.0,0.4471190273761749,0.753716766834259,0.753716766834259,1.0,1.0,-2.4531075954437256,1.0918060541152954,1.3613016605377195,0.5319662094116211,0.9594980478286744,0.9594980478286744,0.0,76.32721710205078,109.0,55696.40625,0.0,1157.44873046875,1.0,280.0417175292969,283.658203125,298.4921875,302.0670166015625,293.1499938964844,293.1499938964844,279.75,32591.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173577189445496,1.0,0.0,0.0,3.682596921920776,3.6826205253601074,9.049022082763258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.84765625,0.0,1544.00341796875,1895.4371337890625,0.0,2631.10791015625,0.910069227218628,1.0,0.0,3.0,1.0,0.0
17747040,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9190331101417542,0.3048318028450012,0.2746307253837585,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196228027344,0.9759151339530944,0.3603070974349975,0.3411981165409088,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9800063371658324,0.3651381433010101,0.2555065453052521,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9440672397613524,0.32716965675354,0.3100241124629974,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7869747877120972,0.1907886862754821,0.8620316386222839,285.0196228027344,284.95001220703125,297.19110107421875,295.5069274902344,297.2330627441406,297.2659912109375,285.01763916015625,1.0,0.4471190273761749,0.753716766834259,0.753716766834259,1.0,1.0,-2.4531075954437256,1.0918060541152954,1.3613016605377195,0.5319662094116211,0.9594980478286744,0.9594980478286744,0.0,76.32721710205078,109.0,55696.40625,0.0,1157.44873046875,1.0,280.0417175292969,283.658203125,298.4921875,302.0670166015625,293.1499938964844,293.1499938964844,279.75,32591.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173577189445496,1.0,0.0,0.0,3.682596921920776,3.6826205253601074,9.049022082763258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.84765625,0.0,1544.00341796875,1895.4371337890625,0.0,2631.10791015625,0.910069227218628,1.0,0.0,3.0,1.0,0.0
17747100,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8990763425827026,0.3050518631935119,0.275250494480133,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.956804096698761,0.3610654175281524,0.3423006534576416,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9610681533813475,0.3654841184616089,0.2560420036315918,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9227799773216248,0.327937364578247,0.3111217617988586,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7712982892990112,0.1911225616931915,0.8649886846542358,284.8768005371094,284.95001220703125,297.1663513183594,295.49627685546875,297.2202453613281,297.2629089355469,284.8692626953125,1.0,0.4521071016788482,0.7529970407485962,0.7529970407485962,1.0,1.0,-2.460587978363037,1.0951757431030271,1.3654122352600098,0.533821702003479,0.8661766052246094,0.8661766052246094,0.0,81.5390625,109.0,56623.0,0.0,1188.0313720703125,1.0,279.796630859375,283.4953918457031,298.53887939453125,302.28375244140625,293.1499938964844,293.1499938964844,279.75,36714.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247336149215698,1.0,0.0,0.0,3.667460203170776,3.6674845218658447,8.974786283033609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.3359375,0.0,1558.048828125,1895.4371337890625,0.0,2699.4775390625,0.9073612689971924,1.0,0.0,3.0,1.0,0.0
17747160,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8785964250564575,0.3050394654273987,0.2755149900913238,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978576660156,0.9334813356399536,0.3616257607936859,0.3431163430213928,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.937639057636261,0.365642249584198,0.2563550174236297,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9006883502006531,0.3285081386566162,0.311951220035553,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7546980381011963,0.1913068890571594,0.867183268070221,284.8978881835937,284.95001220703125,297.1431884765625,295.486083984375,297.20703125,297.2577209472656,284.90240478515625,1.0,0.4575991928577423,0.752177894115448,0.752177894115448,1.0,1.0,-2.465896844863892,1.0974998474121094,1.368396878242493,0.5349979996681213,0.8563818335533142,0.8563818335533142,0.0,87.8875961303711,127.0,56384.375,0.0,1220.9444580078125,1.0,279.7573547363281,283.53106689453125,298.5157165527344,302.20709228515625,293.1499938964844,293.1499938964844,280.04998779296875,39039.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273450136184692,1.0,0.0,0.0,3.5675504207611084,3.5675740242004395,8.492460210618447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.8701171875,0.0,1465.5859375,1895.4371337890625,0.0,2723.744140625,0.8895522952079773,1.0,0.0,3.0,1.0,0.0
17747220,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8446718454360962,0.3060189485549927,0.2766657471656799,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.8938597440719604,0.3635360300540924,0.3452482521533966,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8968403339385986,0.3669685125350952,0.2574821412563324,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8655664324760437,0.3303434550762176,0.3140380680561065,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7274125814437866,0.1920537054538726,0.8725944757461548,285.0226135253906,284.95001220703125,297.10211181640625,295.46728515625,297.1875,297.25567626953125,285.0200500488281,1.0,0.4698820114135742,0.7505396604537964,0.7505396604537964,1.0,1.0,-2.4801974296569824,1.1039226055145264,1.3762747049331665,0.5381959080696106,0.9704314470291138,0.9704314470291138,0.0,101.9159927368164,145.0,56093.890625,0.0,1297.3131103515625,1.0,280.042724609375,283.6538391113281,298.4528503417969,302.0524597167969,293.1499938964844,293.1499938964844,279.75,32561.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205925822257996,1.0,0.0,0.0,3.715468168258667,3.715492248535156,9.211288443111698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.1923828125,0.0,1581.04345703125,1895.4371337890625,0.0,2661.06005859375,0.9173429012298584,1.0,0.0,3.0,1.0,0.0
17747280,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8446718454360962,0.3060189485549927,0.2766657471656799,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.8938597440719604,0.3635360300540924,0.3452482521533966,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8968403339385986,0.3669685125350952,0.2574821412563324,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8655664324760437,0.3303434550762176,0.3140380680561065,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7274125814437866,0.1920537054538726,0.8725944757461548,285.0226135253906,284.95001220703125,297.10211181640625,295.46728515625,297.1875,297.25567626953125,285.0200500488281,1.0,0.4698820114135742,0.7505396604537964,0.7505396604537964,1.0,1.0,-2.4801974296569824,1.1039226055145264,1.3762747049331665,0.5381959080696106,0.9704314470291138,0.9704314470291138,0.0,101.9159927368164,145.0,56093.890625,0.0,1297.3131103515625,1.0,280.042724609375,283.6538391113281,298.4528503417969,302.0524597167969,293.1499938964844,293.1499938964844,279.75,32561.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205925822257996,1.0,0.0,0.0,3.715468168258667,3.715492248535156,9.211288443111698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.1923828125,0.0,1581.04345703125,1895.4371337890625,0.0,2661.06005859375,0.9173429012298584,1.0,0.0,3.0,1.0,0.0
17747340,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8161153793334961,0.3060053884983063,0.2775230705738067,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.8619534969329834,0.3646716773509979,0.3471798598766327,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8642187118530273,0.3674308657646179,0.2584638893604278,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8362153172492981,0.3314531147480011,0.3159303963184356,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7021540999412537,0.1923364996910095,0.8775331974029541,284.8958740234375,284.95001220703125,297.0688171386719,295.45086669921875,297.1676330566406,297.2468566894531,284.8999328613281,1.0,0.4831364154815674,0.7489013671875,0.7489013671875,1.0,1.0,-2.492940902709961,1.1095585823059082,1.3833823204040527,0.5411281585693359,0.8637596368789673,0.8637596368789673,0.0,118.03803253173828,148.0,56820.28125,0.0,1381.4697265625,1.0,279.757080078125,283.5208740234375,298.47979736328125,302.1966247558594,293.1499938964844,293.1499938964844,280.04998779296875,38915.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830466091632843,1.0,0.0,0.0,3.6048622131347656,3.604886293411255,8.671028126627789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.447265625,0.0,1505.0732421875,1895.4371337890625,0.0,2752.78466796875,0.8977300524711609,1.0,0.0,3.0,1.0,0.0
17747400,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8161153793334961,0.3060053884983063,0.2775230705738067,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958435058594,0.8619534969329834,0.3646716773509979,0.3471798598766327,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8642187118530273,0.3674308657646179,0.2584638893604278,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8362153172492981,0.3314531147480011,0.3159303963184356,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7021540999412537,0.1923364996910095,0.8775331974029541,284.8958740234375,284.95001220703125,297.0688171386719,295.45086669921875,297.1676330566406,297.2468566894531,284.8999328613281,1.0,0.4831364154815674,0.7489013671875,0.7489013671875,1.0,1.0,-2.492940902709961,1.1095585823059082,1.3833823204040527,0.5411281585693359,0.8637596368789673,0.8637596368789673,0.0,118.03803253173828,148.0,56820.28125,0.0,1381.4697265625,1.0,279.757080078125,283.5208740234375,298.47979736328125,302.1966247558594,293.1499938964844,293.1499938964844,280.04998779296875,38915.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830466091632843,1.0,0.0,0.0,3.6048622131347656,3.604886293411255,8.671028126627789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.447265625,0.0,1505.0732421875,1895.4371337890625,0.0,2752.78466796875,0.8977300524711609,1.0,0.0,3.0,1.0,0.0
17747460,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7995061874389648,0.30683633685112,0.2784121930599212,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228576660156,0.8454368710517883,0.3664304614067077,0.34904345870018,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8471547961235046,0.3686687350273132,0.2594462633132934,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.820928156375885,0.3331153690814972,0.3177243173122406,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6872377395629883,0.1929009109735489,0.8815158605575562,285.0228271484375,284.95001220703125,297.04412841796875,295.43719482421875,297.15533447265625,297.24462890625,285.02032470703125,1.0,0.4920792877674103,0.7471826076507568,0.7471826076507568,1.0,1.0,-2.5043654441833496,1.11454975605011,1.3898156881332395,0.5436111092567444,0.978630304336548,0.978630304336548,0.0,129.18240356445312,136.0,56448.15625,0.0,1443.513916015625,1.0,280.04296875,283.6474609375,298.4212646484375,302.04248046875,293.1499938964844,293.1499938964844,279.75,32682.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234315514564514,1.0,0.0,0.0,3.745796442031861,3.7458207607269287,9.362279911329096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.6328125,0.0,1616.90673828125,1895.4371337890625,0.0,2687.389404296875,0.9242751598358154,1.0,0.0,3.0,1.0,0.0
17747520,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7995061874389648,0.30683633685112,0.2784121930599212,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228576660156,0.8454368710517883,0.3664304614067077,0.34904345870018,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8471547961235046,0.3686687350273132,0.2594462633132934,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.820928156375885,0.3331153690814972,0.3177243173122406,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.6872377395629883,0.1929009109735489,0.8815158605575562,285.0228271484375,284.95001220703125,297.04412841796875,295.43719482421875,297.15533447265625,297.24462890625,285.02032470703125,1.0,0.4920792877674103,0.7471826076507568,0.7471826076507568,1.0,1.0,-2.5043654441833496,1.11454975605011,1.3898156881332395,0.5436111092567444,0.978630304336548,0.978630304336548,0.0,129.18240356445312,136.0,56448.15625,0.0,1443.513916015625,1.0,280.04296875,283.6474609375,298.4212646484375,302.04248046875,293.1499938964844,293.1499938964844,279.75,32682.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234315514564514,1.0,0.0,0.0,3.745796442031861,3.7458207607269287,9.362279911329096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.6328125,0.0,1616.90673828125,1895.4371337890625,0.0,2687.389404296875,0.9242751598358154,1.0,0.0,3.0,1.0,0.0
17747580,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7965238094329834,0.3067768812179565,0.2786980271339416,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.8432348370552063,0.3674785792827606,0.3503429591655731,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.844505250453949,0.3690830171108246,0.2599915862083435,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8188716769218445,0.3341281414031982,0.3189727962017059,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6848469972610474,0.1930947303771972,0.8834027051925659,284.890380859375,284.95001220703125,297.0290222167969,295.42657470703125,297.1439208984375,297.23638916015625,284.8943176269531,1.0,0.4939795732498169,0.7454638481140137,0.7454638481140137,1.0,1.0,-2.51070237159729,1.1170613765716553,1.3936409950256348,0.5449320673942566,0.8665270805358887,0.8665270805358887,0.0,131.5330810546875,124.0,57086.99609375,0.0,1461.7674560546875,1.0,279.75689697265625,283.509765625,298.45294189453125,302.18707275390625,293.1499938964844,293.1499938964844,280.04998779296875,39098.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327946662902832,1.0,0.0,0.0,3.632143497467041,3.632168054580689,8.802769002613786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.142578125,0.0,1536.4608154296875,1895.4371337890625,0.0,2774.4765625,0.9038457870483398,1.0,0.0,3.0,1.0,0.0
17747640,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7965238094329834,0.3067768812179565,0.2786980271339416,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.8432348370552063,0.3674785792827606,0.3503429591655731,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.844505250453949,0.3690830171108246,0.2599915862083435,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8188716769218445,0.3341281414031982,0.3189727962017059,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6848469972610474,0.1930947303771972,0.8834027051925659,284.890380859375,284.95001220703125,297.0290222167969,295.42657470703125,297.1439208984375,297.23638916015625,284.8943176269531,1.0,0.4939795732498169,0.7454638481140137,0.7454638481140137,1.0,1.0,-2.51070237159729,1.1170613765716553,1.3936409950256348,0.5449320673942566,0.8665270805358887,0.8665270805358887,0.0,131.5330810546875,124.0,57086.99609375,0.0,1461.7674560546875,1.0,279.75689697265625,283.509765625,298.45294189453125,302.18707275390625,293.1499938964844,293.1499938964844,280.04998779296875,39098.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327946662902832,1.0,0.0,0.0,3.632143497467041,3.632168054580689,8.802769002613786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.142578125,0.0,1536.4608154296875,1895.4371337890625,0.0,2774.4765625,0.9038457870483398,1.0,0.0,3.0,1.0,0.0
17747700,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7984343767166138,0.3071278035640716,0.2787260413169861,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.8454692363739014,0.368274450302124,0.3508483469486236,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8465328216552734,0.3696198165416717,0.2601582407951355,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.821029007434845,0.3348801434040069,0.3194543719291687,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6866147518157959,0.1933301538228988,0.8837158679962158,285.0249938964844,284.95001220703125,297.0253295898437,295.4225769042969,297.1414794921875,297.2349853515625,285.030517578125,1.0,0.4932730495929718,0.7446044683456421,0.7446044683456421,1.0,1.0,-2.512494802474976,1.117672324180603,1.3948224782943726,0.5451587438583374,0.9577751159667968,0.9577751159667968,0.0,130.35450744628906,124.0,56398.5546875,0.0,1459.0565185546875,1.0,280.0018005371094,283.6557312011719,298.3925170898437,301.9710998535156,293.1499938964844,293.1499938964844,280.04998779296875,34132.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82671058177948,1.0,0.0,0.0,3.6813015937805176,3.681325674057007,9.042657325153414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.6640625,0.0,1554.1788330078125,1895.4371337890625,0.0,2717.84619140625,0.9129782319068908,1.0,0.0,3.0,1.0,0.0
17747760,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8029492497444153,0.3076910376548767,0.2790838181972503,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0192565917969,0.8501865863800049,0.3692548871040344,0.3516184687614441,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8510916829109192,0.3703691959381103,0.2605622410774231,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8254976868629456,0.3358044326305389,0.3201743960380554,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6905991435050964,0.1936944276094436,0.884659469127655,285.01922607421875,284.95001220703125,297.0243530273437,295.41943359375,297.1414489746094,297.2358093261719,285.0169982910156,1.0,0.4918976724147796,0.7437787055969238,0.7437787055969238,1.0,1.0,-2.5163323879241943,1.1192649602890017,1.3970675468444824,0.5459355115890503,0.9797300100326538,0.9797300100326538,0.0,127.81277465820312,112.0,56593.66015625,0.0,1453.1541748046875,1.0,280.0428466796875,283.6404724121094,298.3998107910156,302.0296630859375,293.1499938964844,293.1499938964844,279.75,32923.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824993908405304,1.0,0.0,0.0,3.7622945308685294,3.7623190879821777,9.444931947655276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5732421875,0.0,1638.00048828125,1895.4371337890625,0.0,2701.895263671875,0.9282881617546082,1.0,0.0,3.0,1.0,0.0
17747820,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8141889572143555,0.3077663779258728,0.2791416049003601,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.8626140356063843,0.3703723549842834,0.3526151478290558,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.863120436668396,0.3708777129650116,0.2609019577503204,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8370193839073181,0.3368854224681854,0.321118950843811,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7010471224784851,0.193991407752037,0.8852541446685791,284.88916015625,284.95001220703125,297.0310363769531,295.4160461425781,297.1408386230469,297.2295227050781,284.8925476074219,1.0,0.4874387681484222,0.7421272993087769,0.7421272993087769,1.0,1.0,-2.5198638439178467,1.1204363107681274,1.3994275331497192,0.546541690826416,0.8674530982971191,0.8674530982971191,0.0,121.02356719970705,100.0,57202.77734375,0.0,1428.5892333984375,1.0,279.7572326660156,283.5040283203125,298.43829345703125,302.1777038574219,293.1499938964844,293.1499938964844,280.04998779296875,39138.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335364460945129,1.0,0.0,0.0,3.645566463470459,3.6455910205841056,8.867952487889852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.037109375,0.0,1551.6966552734375,1895.4371337890625,0.0,2781.390380859375,0.9067740440368652,1.0,0.0,3.0,1.0,0.0
17747880,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8141889572143555,0.3077663779258728,0.2791416049003601,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.88916015625,0.8626140356063843,0.3703723549842834,0.3526151478290558,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.863120436668396,0.3708777129650116,0.2609019577503204,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8370193839073181,0.3368854224681854,0.321118950843811,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7010471224784851,0.193991407752037,0.8852541446685791,284.88916015625,284.95001220703125,297.0310363769531,295.4160461425781,297.1408386230469,297.2295227050781,284.8925476074219,1.0,0.4874387681484222,0.7421272993087769,0.7421272993087769,1.0,1.0,-2.5198638439178467,1.1204363107681274,1.3994275331497192,0.546541690826416,0.8674530982971191,0.8674530982971191,0.0,121.02356719970705,100.0,57202.77734375,0.0,1428.5892333984375,1.0,279.7572326660156,283.5040283203125,298.43829345703125,302.1777038574219,293.1499938964844,293.1499938964844,280.04998779296875,39138.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335364460945129,1.0,0.0,0.0,3.645566463470459,3.6455910205841056,8.867952487889852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.037109375,0.0,1551.6966552734375,1895.4371337890625,0.0,2781.390380859375,0.9067740440368652,1.0,0.0,3.0,1.0,0.0
17747940,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8303487300872803,0.3088012635707855,0.2794425785541534,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.8816580176353455,0.372224360704422,0.3537532687187195,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8817757964134216,0.3722540736198425,0.2613833546638489,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8545519709587097,0.338636577129364,0.3221821784973144,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7162584662437439,0.1947003602981567,0.8860093355178833,285.0207824707031,284.95001220703125,297.04998779296875,295.416748046875,297.1498718261719,297.23065185546875,285.0184326171875,1.0,0.4815185666084289,0.7404758930206299,0.7404758930206299,1.0,1.0,-2.5243499279022217,1.1220821142196655,1.4022678136825562,0.547267496585846,0.9826582670211792,0.9826582670211792,0.0,111.9208755493164,88.0,56696.94921875,0.0,1395.231689453125,1.0,280.043212890625,283.6376953125,298.3944396972656,302.0283203125,293.1499938964844,293.1499938964844,279.75,32956.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252115249633789,1.0,0.0,0.0,3.772548198699951,3.772572755813599,9.49648494952271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.8232421875,0.0,1650.2908935546875,1895.4371337890625,0.0,2703.91650390625,0.9305043816566468,1.0,0.0,3.0,1.0,0.0
17748000,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8303487300872803,0.3088012635707855,0.2794425785541534,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0207824707031,0.8816580176353455,0.372224360704422,0.3537532687187195,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8817757964134216,0.3722540736198425,0.2613833546638489,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8545519709587097,0.338636577129364,0.3221821784973144,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7162584662437439,0.1947003602981567,0.8860093355178833,285.0207824707031,284.95001220703125,297.04998779296875,295.416748046875,297.1498718261719,297.23065185546875,285.0184326171875,1.0,0.4815185666084289,0.7404758930206299,0.7404758930206299,1.0,1.0,-2.5243499279022217,1.1220821142196655,1.4022678136825562,0.547267496585846,0.9826582670211792,0.9826582670211792,0.0,111.9208755493164,88.0,56696.94921875,0.0,1395.231689453125,1.0,280.043212890625,283.6376953125,298.3944396972656,302.0283203125,293.1499938964844,293.1499938964844,279.75,32956.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252115249633789,1.0,0.0,0.0,3.772548198699951,3.772572755813599,9.49648494952271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.8232421875,0.0,1650.2908935546875,1895.4371337890625,0.0,2703.91650390625,0.9305043816566468,1.0,0.0,3.0,1.0,0.0
17748060,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8508840203285217,0.3089565932750702,0.2794689536094665,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.9062223434448242,0.3733886182308197,0.3546817600727081,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9058682918548584,0.3728182017803192,0.2616803348064422,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8776187896728516,0.3397644758224487,0.3230579793453216,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7338381409645081,0.1950837671756744,0.8864404559135437,284.8896789550781,284.95001220703125,297.07550048828125,295.4197082519531,297.158447265625,297.22564697265625,284.8936462402344,1.0,0.4747312366962433,0.738884687423706,0.738884687423706,1.0,1.0,-2.527431011199951,1.1230345964431765,1.404396414756775,0.5477856993675232,0.8706604242324829,0.8706604242324829,0.0,101.93889617919922,76.0,57331.515625,0.0,1356.1778564453125,1.0,279.7567138671875,283.500244140625,298.4417419433594,302.1868591308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336778879165649,1.0,0.0,0.0,3.656757116317749,3.656781673431397,8.922478400563705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.916015625,0.0,1564.3861083984375,1895.4371337890625,0.0,2782.708984375,0.9093614816665648,1.0,0.0,3.0,1.0,0.0
17748120,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8508840203285217,0.3089565932750702,0.2794689536094665,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896789550781,0.9062223434448242,0.3733886182308197,0.3546817600727081,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9058682918548584,0.3728182017803192,0.2616803348064422,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8776187896728516,0.3397644758224487,0.3230579793453216,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7338381409645081,0.1950837671756744,0.8864404559135437,284.8896789550781,284.95001220703125,297.07550048828125,295.4197082519531,297.158447265625,297.22564697265625,284.8936462402344,1.0,0.4747312366962433,0.738884687423706,0.738884687423706,1.0,1.0,-2.527431011199951,1.1230345964431765,1.404396414756775,0.5477856993675232,0.8706604242324829,0.8706604242324829,0.0,101.93889617919922,76.0,57331.515625,0.0,1356.1778564453125,1.0,279.7567138671875,283.500244140625,298.4417419433594,302.1868591308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336778879165649,1.0,0.0,0.0,3.656757116317749,3.656781673431397,8.922478400563705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.916015625,0.0,1564.3861083984375,1895.4371337890625,0.0,2782.708984375,0.9093614816665648,1.0,0.0,3.0,1.0,0.0
17748180,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8804638385772705,0.3100441694259643,0.2797461748123169,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.94328773021698,0.3752696216106415,0.3557718098163605,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9424120783805848,0.3742274343967438,0.2621290981769562,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9100348949432372,0.3415442109107971,0.3240734338760376,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7580869793891907,0.1958533525466919,0.8871325850486755,285.0227355957031,284.95001220703125,297.1012878417969,295.4228515625,297.1711120605469,297.2276306152344,285.0203857421875,1.0,0.4673676490783691,0.737293541431427,0.737293541431427,1.0,1.0,-2.531658411026001,1.124554991722107,1.4071033000946045,0.5484675765037537,0.987693727016449,0.987693727016449,0.0,90.95755767822266,64.0,56833.4140625,0.0,1314.1551513671875,1.0,280.0433044433594,283.6343994140625,298.4012756347656,302.04296875,293.1499938964844,293.1499938964844,279.75,32948.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254911303520203,1.0,0.0,0.0,3.785244226455689,3.785269021987915,9.56051053435658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.4775390625,0.0,1665.2249755859375,1895.4371337890625,0.0,2706.513671875,0.933377742767334,1.0,0.0,3.0,1.0,0.0
17748240,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8804638385772705,0.3100441694259643,0.2797461748123169,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.94328773021698,0.3752696216106415,0.3557718098163605,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9424120783805848,0.3742274343967438,0.2621290981769562,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9100348949432372,0.3415442109107971,0.3240734338760376,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7580869793891907,0.1958533525466919,0.8871325850486755,285.0227355957031,284.95001220703125,297.1012878417969,295.4228515625,297.1711120605469,297.2276306152344,285.0203857421875,1.0,0.4673676490783691,0.737293541431427,0.737293541431427,1.0,1.0,-2.531658411026001,1.124554991722107,1.4071033000946045,0.5484675765037537,0.987693727016449,0.987693727016449,0.0,90.95755767822266,64.0,56833.4140625,0.0,1314.1551513671875,1.0,280.0433044433594,283.6343994140625,298.4012756347656,302.04296875,293.1499938964844,293.1499938964844,279.75,32948.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254911303520203,1.0,0.0,0.0,3.785244226455689,3.785269021987915,9.56051053435658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.4775390625,0.0,1665.2249755859375,1895.4371337890625,0.0,2706.513671875,0.933377742767334,1.0,0.0,3.0,1.0,0.0
17748300,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8996712565422058,0.3102510869503021,0.279947817325592,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744812011719,0.9652414917945862,0.3759582042694092,0.3563853800296783,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9642292857170104,0.3746322095394134,0.2624099254608154,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.93273264169693,0.3422071635723114,0.3246461451053619,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7741639614105225,0.1961283981800079,0.8877573609352112,284.8744506835937,284.95001220703125,297.11431884765625,295.424560546875,297.1762390136719,297.2265319824219,284.8666381835937,1.0,0.4636051654815674,0.7364979386329651,0.7364979386329651,1.0,1.0,-2.5344181060791016,1.1256048679351809,1.408813238143921,0.5490462183952332,0.8907027244567871,0.8907027244567871,0.0,85.28511047363281,64.0,57773.11328125,0.0,1293.1038818359375,1.0,279.79449462890625,283.4653625488281,298.46014404296875,302.2710876464844,293.1499938964844,293.1499938964844,279.75,36657.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321688771247864,1.0,0.0,0.0,3.771519660949707,3.771544933319092,9.49130708249868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.01171875,0.0,1677.6949462890625,1895.4371337890625,0.0,2768.645263671875,0.9308695197105408,1.0,0.0,3.0,1.0,0.0
17748360,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.921753227710724,0.3102264404296875,0.2797657549381256,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8874206542969,0.9855960607528688,0.3764385282993316,0.3566707968711853,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.984508216381073,0.3747999668121338,0.2624073028564453,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9566550850868224,0.34267657995224,0.324919193983078,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.7919286489486694,0.1962738782167434,0.8875582218170166,284.8874206542969,284.95001220703125,297.1274108886719,295.4263000488281,297.18023681640625,297.2231750488281,284.89166259765625,1.0,0.4596641361713409,0.7357000708580017,0.7357000708580017,1.0,1.0,-2.534630537033081,1.125436782836914,1.409193754196167,0.5489612221717834,0.8733134865760803,0.8733134865760803,0.0,79.86607360839844,82.0,57483.9375,0.0,1269.9586181640625,1.0,279.756591796875,283.4929504394531,298.449462890625,302.2047119140625,293.1499938964844,293.1499938964844,280.04998779296875,39190.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341511487960815,1.0,0.0,0.0,3.673087596893311,3.673112392425537,9.002349088405026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.6484375,0.0,1583.033203125,1895.4371337890625,0.0,2787.12158203125,0.9128727316856384,1.0,0.0,3.0,1.0,0.0
17748420,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9259611964225768,0.311294674873352,0.2804272174835205,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.9892605543136596,0.3782971799373626,0.3581565618515014,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9878526926040648,0.3761848211288452,0.2631480097770691,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9612633585929872,0.3444319367408752,0.3263294994831085,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7952980399131775,0.1970392763614654,0.890243411064148,285.0270690917969,284.95001220703125,297.1539306640625,295.4300842285156,297.1932373046875,297.22528076171875,285.0250244140625,1.0,0.4612933397293091,0.7341044545173645,0.7341044545173645,1.0,1.0,-2.5430095195770264,1.1289331912994385,1.414076328277588,0.5506439208984375,0.9955804944038392,0.9955804944038392,0.0,79.44123077392578,100.0,57050.80078125,0.0,1278.4859619140625,1.0,280.0434265136719,283.63250732421875,298.4092712402344,302.0627136230469,293.1499938964844,293.1499938964844,279.75,32907.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826080858707428,1.0,0.0,0.0,3.8015952110290527,3.8016202449798575,9.64328592090169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.017578125,0.0,1684.3585205078125,1895.4371337890625,0.0,2711.993408203125,0.9370691180229188,1.0,0.0,3.0,1.0,0.0
17748480,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9259611964225768,0.311294674873352,0.2804272174835205,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0270690917969,0.9892605543136596,0.3782971799373626,0.3581565618515014,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9878526926040648,0.3761848211288452,0.2631480097770691,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9612633585929872,0.3444319367408752,0.3263294994831085,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7952980399131775,0.1970392763614654,0.890243411064148,285.0270690917969,284.95001220703125,297.1539306640625,295.4300842285156,297.1932373046875,297.22528076171875,285.0250244140625,1.0,0.4612933397293091,0.7341044545173645,0.7341044545173645,1.0,1.0,-2.5430095195770264,1.1289331912994385,1.414076328277588,0.5506439208984375,0.9955804944038392,0.9955804944038392,0.0,79.44123077392578,100.0,57050.80078125,0.0,1278.4859619140625,1.0,280.0434265136719,283.63250732421875,298.4092712402344,302.0627136230469,293.1499938964844,293.1499938964844,279.75,32907.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826080858707428,1.0,0.0,0.0,3.8015952110290527,3.8016202449798575,9.64328592090169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.017578125,0.0,1684.3585205078125,1895.4371337890625,0.0,2711.993408203125,0.9370691180229188,1.0,0.0,3.0,1.0,0.0
17748540,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8980910181999207,0.311332106590271,0.2810311615467071,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.9653230309486388,0.3793489038944244,0.3596895337104797,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9631255269050598,0.3766264915466308,0.2638879716396332,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9329867362976074,0.3454393446445465,0.3278037309646606,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7735592126846313,0.1973443627357483,0.8936958312988281,284.89044189453125,284.95001220703125,297.1808776855469,295.4342041015625,297.2022705078125,297.2199401855469,284.8944091796875,1.0,0.468058168888092,0.7325087785720825,0.7325087785720825,1.0,1.0,-2.552391290664673,1.1328610181808472,1.4195303916931152,0.5527517199516296,0.8833666443824768,0.8833666443824768,0.0,86.69071960449219,118.0,57878.0,0.0,1321.6884765625,1.0,279.7562561035156,283.4861145019531,298.4595947265625,302.2362976074219,293.1499938964844,293.1499938964844,280.04998779296875,38807.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351796865463257,1.0,0.0,0.0,3.705149412155152,3.705174446105957,9.16019473606866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.2236328125,0.0,1616.719970703125,1895.4371337890625,0.0,2796.7138671875,0.919688642024994,1.0,0.0,3.0,1.0,0.0
17748600,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8980910181999207,0.311332106590271,0.2810311615467071,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89044189453125,0.9653230309486388,0.3793489038944244,0.3596895337104797,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9631255269050598,0.3766264915466308,0.2638879716396332,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9329867362976074,0.3454393446445465,0.3278037309646606,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7735592126846313,0.1973443627357483,0.8936958312988281,284.89044189453125,284.95001220703125,297.1808776855469,295.4342041015625,297.2022705078125,297.2199401855469,284.8944091796875,1.0,0.468058168888092,0.7325087785720825,0.7325087785720825,1.0,1.0,-2.552391290664673,1.1328610181808472,1.4195303916931152,0.5527517199516296,0.8833666443824768,0.8833666443824768,0.0,86.69071960449219,118.0,57878.0,0.0,1321.6884765625,1.0,279.7562561035156,283.4861145019531,298.4595947265625,302.2362976074219,293.1499938964844,293.1499938964844,280.04998779296875,38807.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351796865463257,1.0,0.0,0.0,3.705149412155152,3.705174446105957,9.16019473606866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.2236328125,0.0,1616.719970703125,1895.4371337890625,0.0,2796.7138671875,0.919688642024994,1.0,0.0,3.0,1.0,0.0
17748660,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8658139705657959,0.3121958076953888,0.2819439768791199,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03448486328125,0.928238332271576,0.3810308575630188,0.3614713251590729,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.92531019449234,0.3777978420257568,0.264825701713562,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8970144391059875,0.3469882309436798,0.3294892013072967,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7469837665557861,0.1979029029607772,0.8976996541023254,285.03448486328125,284.95001220703125,297.20831298828125,295.43878173828125,297.2147827148437,297.220458984375,285.03289794921875,1.0,0.4778706133365631,0.7308031320571899,0.7308031320571899,1.0,1.0,-2.563584566116333,1.137637734413147,1.425946831703186,0.5551460385322571,1.0,1.0,0.0,98.06819152832033,136.0,57456.546875,0.0,1385.5650634765625,1.0,280.04364013671875,283.63043212890625,298.42041015625,302.0991516113281,293.1499938964844,293.1499938964844,279.75,33032.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276479244232178,1.0,0.0,0.0,3.8305318355560303,3.830557107925415,9.790647936824826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.2001953125,0.0,1720.1490478515625,1895.4371337890625,0.0,2726.561279296875,0.943600058555603,1.0,0.0,3.0,1.0,0.0
