time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8658139705657959,0.3121958076953888,0.2819439768791199,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03448486328125,0.928238332271576,0.3810308575630188,0.3614713251590729,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.92531019449234,0.3777978420257568,0.264825701713562,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8970144391059875,0.3469882309436798,0.3294892013072967,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7469837665557861,0.1979029029607772,0.8976996541023254,285.03448486328125,284.95001220703125,297.20831298828125,295.43878173828125,297.2147827148437,297.220458984375,285.03289794921875,1.0,0.4778706133365631,0.7308031320571899,0.7308031320571899,1.0,1.0,-2.563584566116333,1.137637734413147,1.425946831703186,0.5551460385322571,1.0,1.0,0.0,98.06819152832033,136.0,57456.546875,0.0,1385.5650634765625,1.0,280.04364013671875,283.63043212890625,298.42041015625,302.0991516113281,293.1499938964844,293.1499938964844,279.75,33032.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276479244232178,1.0,0.0,0.0,3.8305318355560303,3.830557107925415,9.790647936824826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.2001953125,0.0,1720.1490478515625,1895.4371337890625,0.0,2726.561279296875,0.943600058555603,1.0,0.0,3.0,1.0,0.0
17748780,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8353937864303589,0.3120698034763336,0.2826659381389618,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.8920207023620605,0.3819185495376587,0.3631335198879242,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8890606760978699,0.3780126571655273,0.2656226754188537,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8644793629646301,0.3477694094181061,0.3310413062572479,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7220465540885925,0.1979945451021194,0.9015476107597352,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2235107421875,297.2138061523437,284.8935241699219,1.0,0.489468365907669,0.7290974259376526,0.7290974259376526,1.0,1.0,-2.573902368545532,1.1419533491134644,1.431949019432068,0.557448148727417,0.8951416015625,0.8951416015625,0.0,112.5161590576172,154.0,58392.53125,0.0,1462.2965087890625,1.0,279.75701904296875,283.4736328125,298.4703369140625,302.2787170410156,293.1499938964844,293.1499938964844,280.04998779296875,38391.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837009072303772,1.0,0.0,0.0,3.752175807952881,3.7522010803222656,9.394196354151064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.650390625,0.0,1668.2362060546875,1895.4371337890625,0.0,2813.7841796875,0.9297209978103638,1.0,0.0,3.0,1.0,0.0
17748840,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8353937864303589,0.3120698034763336,0.2826659381389618,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907165527344,0.8920207023620605,0.3819185495376587,0.3631335198879242,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8890606760978699,0.3780126571655273,0.2656226754188537,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8644793629646301,0.3477694094181061,0.3310413062572479,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7220465540885925,0.1979945451021194,0.9015476107597352,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2235107421875,297.2138061523437,284.8935241699219,1.0,0.489468365907669,0.7290974259376526,0.7290974259376526,1.0,1.0,-2.573902368545532,1.1419533491134644,1.431949019432068,0.557448148727417,0.8951416015625,0.8951416015625,0.0,112.5161590576172,154.0,58392.53125,0.0,1462.2965087890625,1.0,279.75701904296875,283.4736328125,298.4703369140625,302.2787170410156,293.1499938964844,293.1499938964844,280.04998779296875,38391.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837009072303772,1.0,0.0,0.0,3.752175807952881,3.7522010803222656,9.394196354151064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.650390625,0.0,1668.2362060546875,1895.4371337890625,0.0,2813.7841796875,0.9297209978103638,1.0,0.0,3.0,1.0,0.0
17748900,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8219197988510132,0.3123217821121216,0.2829509973526001,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.876557469367981,0.3825876712799072,0.3638782799243927,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8734365105628967,0.3783759176731109,0.2659397423267364,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8501040935516357,0.348343938589096,0.3317203521728515,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.710057258605957,0.1981166154146194,0.9031140208244324,285.03338623046875,284.95001220703125,297.25048828125,295.446533203125,297.2291259765625,297.2124328613281,285.03973388671875,1.0,0.4955812990665436,0.7282446026802063,0.7282446026802063,1.0,1.0,-2.578214406967163,1.1437193155288696,1.4344950914382937,0.5583018064498901,0.992814004421234,0.992814004421234,0.0,120.4634246826172,154.0,57679.42578125,0.0,1502.93701171875,1.0,280.0046081542969,283.6298217773437,298.418212890625,302.0710144042969,293.1499938964844,293.1499938964844,280.04998779296875,34163.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311855792999268,1.0,0.0,0.0,3.793553590774536,3.793578863143921,9.602531463315245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.9013671875,0.0,1684.535888671875,1895.4371337890625,0.0,2759.4853515625,0.9380584955215454,1.0,0.0,3.0,1.0,0.0
17748960,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.810139000415802,0.3128104507923126,0.2836239337921142,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04107666015625,0.8634995222091675,0.3834643065929413,0.3649532794952392,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8602883815765381,0.3789668977260589,0.266533762216568,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8380975723266602,0.3491002321243286,0.3326909244060516,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.698887050151825,0.1983568221330642,0.9054786562919616,285.04107666015625,284.95001220703125,297.2648620605469,295.44940185546875,297.2359924316406,297.2133178710937,285.04071044921875,1.0,0.5019532442092896,0.727320671081543,0.727320671081543,1.0,1.0,-2.585033416748047,1.146653652191162,1.4383797645568848,0.5597805976867676,1.0,1.0,0.0,128.41897583007812,157.0,57873.47265625,0.0,1547.1541748046875,1.0,280.0433349609375,283.6283569335937,298.4317932128906,302.137451171875,293.1499938964844,293.1499938964844,279.75,33545.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296878337860107,1.0,0.0,0.0,3.858526945114136,3.8585524559021,9.934278750733938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.8759765625,0.0,1758.3624267578125,1895.4371337890625,0.0,2745.5400390625,0.9503525495529176,1.0,0.0,3.0,1.0,0.0
17749020,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7940176129341125,0.3126347362995147,0.284184992313385,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.8475985527038574,0.3842766284942627,0.3664217293262481,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8440895676612854,0.3790450096130371,0.2671413421630859,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8233093619346619,0.3497304916381836,0.3339732587337494,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6845766305923462,0.1983131468296051,0.9080958366394044,284.8899230957031,284.95001220703125,297.2940979003906,295.4555358886719,297.2451477050781,297.2064819335937,284.89306640625,1.0,0.5102379322052002,0.7254726886749268,0.7254726886749268,1.0,1.0,-2.592897653579712,1.1497210264205933,1.4431766271591189,0.5614119172096252,0.9041135311126708,0.9041135311126708,0.0,139.71771240234375,145.0,58826.125,0.0,1607.810302734375,1.0,279.755859375,283.46307373046875,298.4822692871094,302.3186340332031,293.1499938964844,293.1499938964844,279.45001220703125,38305.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388988375663757,1.0,0.0,0.0,3.789394378662109,3.789420127868652,9.581486892784596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1708984375,0.0,1711.760986328125,1895.4371337890625,0.0,2831.4287109375,0.9380114078521729,1.0,0.0,3.0,1.0,0.0
17749080,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7940176129341125,0.3126347362995147,0.284184992313385,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899230957031,0.8475985527038574,0.3842766284942627,0.3664217293262481,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8440895676612854,0.3790450096130371,0.2671413421630859,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8233093619346619,0.3497304916381836,0.3339732587337494,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6845766305923462,0.1983131468296051,0.9080958366394044,284.8899230957031,284.95001220703125,297.2940979003906,295.4555358886719,297.2451477050781,297.2064819335937,284.89306640625,1.0,0.5102379322052002,0.7254726886749268,0.7254726886749268,1.0,1.0,-2.592897653579712,1.1497210264205933,1.4431766271591189,0.5614119172096252,0.9041135311126708,0.9041135311126708,0.0,139.71771240234375,145.0,58826.125,0.0,1607.810302734375,1.0,279.755859375,283.46307373046875,298.4822692871094,302.3186340332031,293.1499938964844,293.1499938964844,279.45001220703125,38305.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388988375663757,1.0,0.0,0.0,3.789394378662109,3.789420127868652,9.581486892784596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.1708984375,0.0,1711.760986328125,1895.4371337890625,0.0,2831.4287109375,0.9380114078521729,1.0,0.0,3.0,1.0,0.0
17749140,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7904306650161743,0.312318354845047,0.2838924825191498,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.8447516560554504,0.3848769664764404,0.3670171499252319,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8407570123672485,0.3789006769657135,0.267052412033081,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8205172419548035,0.3501426577568054,0.3344015479087829,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6814388036727905,0.1980859041213989,0.90741765499115,284.8854675292969,284.95001220703125,297.3240051269531,295.4623107910156,297.2538757324219,297.19830322265625,284.8887634277344,1.0,0.511324405670166,0.7236247658729553,0.7236247658729553,1.0,1.0,-2.592857837677002,1.1490224599838257,1.4438353776931765,0.5609463453292847,0.8323530554771423,0.8323530554771423,0.0,142.08790588378906,133.0,58850.74609375,0.0,1618.23046875,1.0,279.4577331542969,283.44647216796875,298.47027587890625,302.3202819824219,293.1499938964844,293.1499938964844,279.75,41442.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431586027145386,1.0,0.0,0.0,3.524719715118408,3.5247435569763184,8.289770221381332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.783203125,0.0,1437.53076171875,1895.4371337890625,0.0,2871.239990234375,0.8829455971717834,1.0,0.0,3.0,1.0,0.0
17749200,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7904306650161743,0.312318354845047,0.2838924825191498,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.885498046875,0.8447516560554504,0.3848769664764404,0.3670171499252319,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8407570123672485,0.3789006769657135,0.267052412033081,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8205172419548035,0.3501426577568054,0.3344015479087829,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.6814388036727905,0.1980859041213989,0.90741765499115,284.8854675292969,284.95001220703125,297.3240051269531,295.4623107910156,297.2538757324219,297.19830322265625,284.8887634277344,1.0,0.511324405670166,0.7236247658729553,0.7236247658729553,1.0,1.0,-2.592857837677002,1.1490224599838257,1.4438353776931765,0.5609463453292847,0.8323530554771423,0.8323530554771423,0.0,142.08790588378906,133.0,58850.74609375,0.0,1618.23046875,1.0,279.4577331542969,283.44647216796875,298.47027587890625,302.3202819824219,293.1499938964844,293.1499938964844,279.75,41442.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431586027145386,1.0,0.0,0.0,3.524719715118408,3.5247435569763184,8.289770221381332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.783203125,0.0,1437.53076171875,1895.4371337890625,0.0,2871.239990234375,0.8829455971717834,1.0,0.0,3.0,1.0,0.0
17749260,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7972086668014526,0.3133304417133331,0.2843909561634063,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8519347906112671,0.3865794539451599,0.3682180047035217,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8474218845367432,0.3800193667411804,0.2675135135650635,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8271827101707458,0.3515672087669372,0.3353573381900787,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6871703267097473,0.1985114812850952,0.907781183719635,285.0016174316406,284.95001220703125,297.35467529296875,295.4697265625,297.2689819335937,297.2009582519531,285.000732421875,1.0,0.5087754130363464,0.7218438386917114,0.7218438386917114,1.0,1.0,-2.5970335006713867,1.1503666639328003,1.4466668367385864,0.5614685416221619,0.9296727776527404,0.9296727776527404,0.0,137.79275512695312,121.0,58365.109375,0.0,1605.0380859375,1.0,279.7414855957031,283.5671691894531,298.4391174316406,302.1761779785156,293.1499938964844,293.1499938964844,279.45001220703125,33732.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328972458839417,1.0,0.0,0.0,3.64634370803833,3.646367311477661,8.871733143678284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.6123046875,0.0,1512.1544189453125,1895.4371337890625,0.0,2775.432373046875,0.902535319328308,1.0,0.0,3.0,1.0,0.0
17749320,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7972086668014526,0.3133304417133331,0.2843909561634063,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8519347906112671,0.3865794539451599,0.3682180047035217,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8474218845367432,0.3800193667411804,0.2675135135650635,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8271827101707458,0.3515672087669372,0.3353573381900787,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6871703267097473,0.1985114812850952,0.907781183719635,285.0016174316406,284.95001220703125,297.35467529296875,295.4697265625,297.2689819335937,297.2009582519531,285.000732421875,1.0,0.5087754130363464,0.7218438386917114,0.7218438386917114,1.0,1.0,-2.5970335006713867,1.1503666639328003,1.4466668367385864,0.5614685416221619,0.9296727776527404,0.9296727776527404,0.0,137.79275512695312,121.0,58365.109375,0.0,1605.0380859375,1.0,279.7414855957031,283.5671691894531,298.4391174316406,302.1761779785156,293.1499938964844,293.1499938964844,279.45001220703125,33732.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328972458839417,1.0,0.0,0.0,3.64634370803833,3.646367311477661,8.871733143678284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.6123046875,0.0,1512.1544189453125,1895.4371337890625,0.0,2775.432373046875,0.902535319328308,1.0,0.0,3.0,1.0,0.0
17749380,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8082865476608276,0.3134776651859283,0.2844685912132263,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.8639015555381775,0.3876159191131592,0.3690965473651886,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8587229251861572,0.3803533613681793,0.267696350812912,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8381180167198181,0.3523935973644256,0.3360224962234497,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6970064640045166,0.1986640244722366,0.9075607061386108,284.9109191894531,284.95001220703125,297.3861694335937,295.4779052734375,297.2811584472656,297.19781494140625,284.9135131835937,1.0,0.5040229558944702,0.7200629115104675,0.7200629115104675,1.0,1.0,-2.598942756652832,1.150596261024475,1.4483466148376465,0.5615208745002747,0.8460526466369629,0.8460526466369629,0.0,130.62594604492188,109.0,58858.2265625,0.0,1575.9390869140625,1.0,279.4578857421875,283.4662170410156,298.4920654296875,302.3310241699219,293.1499938964844,293.1499938964844,279.75,39072.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839673638343811,1.0,0.0,0.0,3.5086333751678467,3.508656740188598,8.214275908358104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.41015625,0.0,1403.6044921875,1895.4371337890625,0.0,2838.666015625,0.8768221735954285,1.0,0.0,3.0,1.0,0.0
17749440,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8082865476608276,0.3134776651859283,0.2844685912132263,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109191894531,0.8639015555381775,0.3876159191131592,0.3690965473651886,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8587229251861572,0.3803533613681793,0.267696350812912,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8381180167198181,0.3523935973644256,0.3360224962234497,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6970064640045166,0.1986640244722366,0.9075607061386108,284.9109191894531,284.95001220703125,297.3861694335937,295.4779052734375,297.2811584472656,297.19781494140625,284.9135131835937,1.0,0.5040229558944702,0.7200629115104675,0.7200629115104675,1.0,1.0,-2.598942756652832,1.150596261024475,1.4483466148376465,0.5615208745002747,0.8460526466369629,0.8460526466369629,0.0,130.62594604492188,109.0,58858.2265625,0.0,1575.9390869140625,1.0,279.4578857421875,283.4662170410156,298.4920654296875,302.3310241699219,293.1499938964844,293.1499938964844,279.75,39072.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839673638343811,1.0,0.0,0.0,3.5086333751678467,3.508656740188598,8.214275908358104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.41015625,0.0,1403.6044921875,1895.4371337890625,0.0,2838.666015625,0.8768221735954285,1.0,0.0,3.0,1.0,0.0
17749500,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.815194845199585,0.3139006197452545,0.2844785153865814,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.8717888593673706,0.3884056210517883,0.3694917559623718,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8662403225898743,0.380834698677063,0.2677551507949829,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8452932238578796,0.3530535101890564,0.3363108336925506,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.703403115272522,0.1988861709833145,0.907273292541504,285.0292053222656,284.95001220703125,297.4022216796875,295.4822692871094,297.2887268066406,297.1986389160156,285.0330810546875,1.0,0.5010696649551392,0.7191724181175232,0.7191724181175232,1.0,1.0,-2.5994975566864014,1.1505318880081177,1.4489656686782837,0.5613694787025452,0.9305484890937804,0.9305484890937804,0.0,126.24066925048828,109.0,58255.05859375,0.0,1557.276123046875,1.0,279.6989440917969,283.5948486328125,298.44683837890625,302.1351623535156,293.1499938964844,293.1499938964844,279.75,33838.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334121108055115,1.0,0.0,0.0,3.5682737827301025,3.568296432495117,8.495904353367223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.80078125,0.0,1428.3177490234375,1895.4371337890625,0.0,2780.2314453125,0.8874916434288025,1.0,0.0,3.0,1.0,0.0
17749560,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8236626386642456,0.3144559264183044,0.284772515296936,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.881763219833374,0.3893199563026428,0.3701323270797729,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8758556246757507,0.3814536035060882,0.2680231928825378,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8544213175773621,0.3538314402103424,0.3368232548236847,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7113553285598755,0.1992017030715942,0.9076260328292848,285.01324462890625,284.95001220703125,297.4184875488281,295.48681640625,297.29718017578125,297.20086669921875,285.01080322265625,1.0,0.4979484975337982,0.7183226346969604,0.7183226346969604,1.0,1.0,-2.6019809246063232,1.1513932943344116,1.450587511062622,0.561738133430481,0.9450358748435974,0.9450358748435974,0.0,121.2574234008789,97.0,58483.2109375,0.0,1538.5806884765625,1.0,279.741943359375,283.5718688964844,298.4648132324219,302.2080383300781,293.1499938964844,293.1499938964844,279.45001220703125,32802.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316311240196228,1.0,0.0,0.0,3.6521904468536377,3.6522138118743896,8.90020714905404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9590.4658203125,0.0,1511.670654296875,1895.4371337890625,0.0,2763.63525390625,0.9033182263374328,1.0,0.0,3.0,1.0,0.0
17749620,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8418897390365601,0.3145399391651153,0.2847003042697906,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.9039193391799928,0.3903016746044159,0.370863676071167,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8972518444061279,0.3817190825939178,0.2680875062942505,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8750888109207153,0.3546139597892761,0.3373512327671051,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7273674011230469,0.1993963867425918,0.9071406722068788,284.905029296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3099365234375,297.19744873046875,284.9080505371094,1.0,0.4910445809364319,0.7166230082511902,0.7166230082511902,1.0,1.0,-2.602907657623291,1.1511675119400024,1.451740264892578,0.5615367889404297,0.849938690662384,0.849938690662384,0.0,111.1740493774414,85.0,59015.7421875,0.0,1495.1075439453125,1.0,279.45770263671875,283.4559936523437,298.5157470703125,302.3661499023437,293.1499938964844,293.1499938964844,279.75,38926.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394558429718018,1.0,0.0,0.0,3.526083469390869,3.526106834411621,8.29618670650234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.37109375,0.0,1420.775634765625,1895.4371337890625,0.0,2836.631591796875,0.8805084824562073,1.0,0.0,3.0,1.0,0.0
17749680,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8418897390365601,0.3145399391651153,0.2847003042697906,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9050598144531,0.9039193391799928,0.3903016746044159,0.370863676071167,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8972518444061279,0.3817190825939178,0.2680875062942505,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8750888109207153,0.3546139597892761,0.3373512327671051,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7273674011230469,0.1993963867425918,0.9071406722068788,284.905029296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3099365234375,297.19744873046875,284.9080505371094,1.0,0.4910445809364319,0.7166230082511902,0.7166230082511902,1.0,1.0,-2.602907657623291,1.1511675119400024,1.451740264892578,0.5615367889404297,0.849938690662384,0.849938690662384,0.0,111.1740493774414,85.0,59015.7421875,0.0,1495.1075439453125,1.0,279.45770263671875,283.4559936523437,298.5157470703125,302.3661499023437,293.1499938964844,293.1499938964844,279.75,38926.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394558429718018,1.0,0.0,0.0,3.526083469390869,3.526106834411621,8.29618670650234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.37109375,0.0,1420.775634765625,1895.4371337890625,0.0,2836.631591796875,0.8805084824562073,1.0,0.0,3.0,1.0,0.0
17749740,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8674455285072327,0.3155128955841064,0.2849164009094238,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.9366861581802368,0.3919922113418579,0.3718032240867615,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.928318977355957,0.3828018307685852,0.2683384418487549,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9034624695777892,0.3560406863689422,0.3380602896213531,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7482897043228149,0.199968084692955,0.9070267677307128,285.0106811523437,284.95001220703125,297.4859619140625,295.5071716308594,297.3267822265625,297.2005310058594,285.0083312988281,1.0,0.4836216568946838,0.7149233818054199,0.7149233818054199,1.0,1.0,-2.605307102203369,1.1516607999801636,1.4536463022232056,0.5615667104721069,0.9488480091094972,0.9488480091094972,0.0,100.09213256835938,73.0,58622.34375,0.0,1449.135498046875,1.0,279.7420654296875,283.5647888183594,298.4864807128906,302.2392272949219,293.1499938964844,293.1499938964844,279.45001220703125,32849.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315834403038025,1.0,0.0,0.0,3.667567491531372,3.667591094970703,8.975310947789694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.4560546875,0.0,1529.1165771484375,1895.4371337890625,0.0,2763.191162109375,0.9067413210868835,1.0,0.0,3.0,1.0,0.0
17749800,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8674455285072327,0.3155128955841064,0.2849164009094238,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106811523437,0.9366861581802368,0.3919922113418579,0.3718032240867615,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.928318977355957,0.3828018307685852,0.2683384418487549,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9034624695777892,0.3560406863689422,0.3380602896213531,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7482897043228149,0.199968084692955,0.9070267677307128,285.0106811523437,284.95001220703125,297.4859619140625,295.5071716308594,297.3267822265625,297.2005310058594,285.0083312988281,1.0,0.4836216568946838,0.7149233818054199,0.7149233818054199,1.0,1.0,-2.605307102203369,1.1516607999801636,1.4536463022232056,0.5615667104721069,0.9488480091094972,0.9488480091094972,0.0,100.09213256835938,73.0,58622.34375,0.0,1449.135498046875,1.0,279.7420654296875,283.5647888183594,298.4864807128906,302.2392272949219,293.1499938964844,293.1499938964844,279.45001220703125,32849.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315834403038025,1.0,0.0,0.0,3.667567491531372,3.667591094970703,8.975310947789694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.4560546875,0.0,1529.1165771484375,1895.4371337890625,0.0,2763.191162109375,0.9067413210868835,1.0,0.0,3.0,1.0,0.0
17749860,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.900878608226776,0.3156158626079559,0.2848211228847503,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.974962592124939,0.3929811418056488,0.3724990785121918,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9671920537948608,0.38307785987854,0.2683779299259186,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9430373311042786,0.3568300008773803,0.3385528028011322,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.776146650314331,0.2001977264881134,0.9065109491348268,284.90240478515625,284.95001220703125,297.52117919921875,295.5186767578125,297.34051513671875,297.1973571777344,284.90557861328125,1.0,0.4758595824241638,0.7132267355918884,0.7132267355918884,1.0,1.0,-2.6060545444488525,1.1513350009918213,1.4547194242477417,0.5612844824790955,0.8519883155822754,0.8519883155822754,0.0,88.9793472290039,76.0,59159.1015625,0.0,1400.7659912109375,1.0,279.45758056640625,283.4489440917969,298.53778076171875,302.3972473144531,293.1499938964844,293.1499938964844,279.75,38983.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393599390983582,1.0,0.0,0.0,3.5405545234680176,3.540577888488769,8.364420409634477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.9931640625,0.0,1436.43212890625,1895.4371337890625,0.0,2835.73583984375,0.8837360143661499,1.0,0.0,3.0,1.0,0.0
17749920,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.900878608226776,0.3156158626079559,0.2848211228847503,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.974962592124939,0.3929811418056488,0.3724990785121918,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9671920537948608,0.38307785987854,0.2683779299259186,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9430373311042786,0.3568300008773803,0.3385528028011322,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.776146650314331,0.2001977264881134,0.9065109491348268,284.90240478515625,284.95001220703125,297.52117919921875,295.5186767578125,297.34051513671875,297.1973571777344,284.90557861328125,1.0,0.4758595824241638,0.7132267355918884,0.7132267355918884,1.0,1.0,-2.6060545444488525,1.1513350009918213,1.4547194242477417,0.5612844824790955,0.8519883155822754,0.8519883155822754,0.0,88.9793472290039,76.0,59159.1015625,0.0,1400.7659912109375,1.0,279.45758056640625,283.4489440917969,298.53778076171875,302.3972473144531,293.1499938964844,293.1499938964844,279.75,38983.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393599390983582,1.0,0.0,0.0,3.5405545234680176,3.540577888488769,8.364420409634477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.9931640625,0.0,1436.43212890625,1895.4371337890625,0.0,2835.73583984375,0.8837360143661499,1.0,0.0,3.0,1.0,0.0
17749980,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9266147017478944,0.316603273153305,0.2852393388748169,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.996196150779724,0.3946866393089294,0.3736481666564941,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9894577264785768,0.3841770887374878,0.2687851786613464,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9691576361656188,0.358268141746521,0.3394689857959747,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7963760495185852,0.2007918953895568,0.9074559211730956,285.0130615234375,284.95001220703125,297.5574645996094,295.5311584472656,297.3583068847656,297.2005310058594,285.0106506347656,1.0,0.4726269245147705,0.7115300893783569,0.7115300893783569,1.0,1.0,-2.610654592514038,1.152865648269653,1.4577890634536743,0.5618069767951965,0.9541170597076416,0.9541170597076416,0.0,82.97602081298828,94.0,58797.76953125,0.0,1380.1015625,1.0,279.7424621582031,283.5617370605469,298.5101623535156,302.2726745605469,293.1499938964844,293.1499938964844,279.45001220703125,32804.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831419825553894,1.0,0.0,0.0,3.6820685863494873,3.6820924282073975,9.046426043823884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.6298828125,0.0,1545.023193359375,1895.4371337890625,0.0,2761.6669921875,0.9099429249763488,1.0,0.0,3.0,1.0,0.0
17750040,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9266147017478944,0.316603273153305,0.2852393388748169,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.996196150779724,0.3946866393089294,0.3736481666564941,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9894577264785768,0.3841770887374878,0.2687851786613464,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9691576361656188,0.358268141746521,0.3394689857959747,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7963760495185852,0.2007918953895568,0.9074559211730956,285.0130615234375,284.95001220703125,297.5574645996094,295.5311584472656,297.3583068847656,297.2005310058594,285.0106506347656,1.0,0.4726269245147705,0.7115300893783569,0.7115300893783569,1.0,1.0,-2.610654592514038,1.152865648269653,1.4577890634536743,0.5618069767951965,0.9541170597076416,0.9541170597076416,0.0,82.97602081298828,94.0,58797.76953125,0.0,1380.1015625,1.0,279.7424621582031,283.5617370605469,298.5101623535156,302.2726745605469,293.1499938964844,293.1499938964844,279.45001220703125,32804.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831419825553894,1.0,0.0,0.0,3.6820685863494873,3.6820924282073975,9.046426043823884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.6298828125,0.0,1545.023193359375,1895.4371337890625,0.0,2761.6669921875,0.9099429249763488,1.0,0.0,3.0,1.0,0.0
17750100,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9244843125343324,0.3167141377925873,0.2855955958366394,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8739929199219,0.9949219822883606,0.3952446579933166,0.374395489692688,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9878703951835632,0.3843859732151031,0.2691161334514618,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9674664735794068,0.3587203025817871,0.3400997817516327,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7948111295700073,0.2009447067975998,0.9087514281272888,284.8740539550781,284.95001220703125,297.5760192871094,295.53778076171875,297.365966796875,297.1996765136719,284.8685607910156,1.0,0.4740304946899414,0.7106817960739136,0.7106817960739136,1.0,1.0,-2.614694833755493,1.1544418334960938,1.4602530002593994,0.562562882900238,0.8609572649002075,0.8609572649002075,0.0,83.67326354980469,94.0,59690.37109375,0.0,1388.490478515625,1.0,279.49688720703125,283.4052429199219,298.5714111328125,302.50323486328125,293.1499938964844,293.1499938964844,279.45001220703125,37143.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377715349197388,1.0,0.0,0.0,3.65669059753418,3.656714916229248,8.922154393076198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.8447265625,0.0,1549.199462890625,1895.4371337890625,0.0,2820.902099609375,0.9052491784095764,1.0,0.0,3.0,1.0,0.0
17750160,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.911932647228241,0.3166271448135376,0.2856545448303222,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.9858731627464294,0.3956251144409179,0.37489914894104,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9778294563293456,0.3843986392021179,0.269233763217926,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9559852480888368,0.3590040802955627,0.3405132591724396,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7853469252586365,0.200971782207489,0.909571886062622,284.9031677246094,284.95001220703125,297.5948791503906,295.5446472167969,297.37274169921875,297.1968688964844,284.9068908691406,1.0,0.4765934348106384,0.7098107933998108,0.7098107933998108,1.0,1.0,-2.616996049880981,1.1551806926727295,1.461815357208252,0.5628631114959717,0.8576236963272095,0.8576236963272095,0.0,86.65868377685547,112.0,59465.3984375,0.0,1404.8258056640625,1.0,279.4574584960937,283.4429016113281,298.565185546875,302.4418029785156,293.1499938964844,293.1499938964844,279.75,38860.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394415378570557,1.0,0.0,0.0,3.563621997833252,3.563645839691162,8.473768389194447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.3466796875,0.0,1460.0679931640625,1895.4371337890625,0.0,2836.497802734375,0.8886680603027344,1.0,0.0,3.0,1.0,0.0
17750220,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8827357292175293,0.3174374997615814,0.2864953875541687,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.9574134945869446,0.3972054421901703,0.376539021730423,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9471423029899596,0.385362446308136,0.2699969410896301,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9230819940567015,0.3603124916553497,0.3419163823127746,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7611373066902161,0.2014192044734954,0.9127777218818665,285.0189514160156,284.95001220703125,297.6334533691406,295.5592041015625,297.39080810546875,297.19873046875,285.0173034667969,1.0,0.4845808744430542,0.7080689072608948,0.7080689072608948,1.0,1.0,-2.62642502784729,1.158963918685913,1.467461109161377,0.5645664930343628,0.965970516204834,0.965970516204834,0.0,95.90918731689452,130.0,59197.03515625,0.0,1458.706787109375,1.0,279.7420654296875,283.559326171875,298.5408935546875,302.3262634277344,293.1499938964844,293.1499938964844,279.45001220703125,32718.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319892883300781,1.0,0.0,0.0,3.708330392837525,3.7083544731140137,9.175930699711898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.6416015625,0.0,1574.095703125,1895.4371337890625,0.0,2766.9716796875,0.9160526990890504,1.0,0.0,3.0,1.0,0.0
17750280,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8827357292175293,0.3174374997615814,0.2864953875541687,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0189208984375,0.9574134945869446,0.3972054421901703,0.376539021730423,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9471423029899596,0.385362446308136,0.2699969410896301,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9230819940567015,0.3603124916553497,0.3419163823127746,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7611373066902161,0.2014192044734954,0.9127777218818665,285.0189514160156,284.95001220703125,297.6334533691406,295.5592041015625,297.39080810546875,297.19873046875,285.0173034667969,1.0,0.4845808744430542,0.7080689072608948,0.7080689072608948,1.0,1.0,-2.62642502784729,1.158963918685913,1.467461109161377,0.5645664930343628,0.965970516204834,0.965970516204834,0.0,95.90918731689452,130.0,59197.03515625,0.0,1458.706787109375,1.0,279.7420654296875,283.559326171875,298.5408935546875,302.3262634277344,293.1499938964844,293.1499938964844,279.45001220703125,32718.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319892883300781,1.0,0.0,0.0,3.708330392837525,3.7083544731140137,9.175930699711898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.6416015625,0.0,1574.095703125,1895.4371337890625,0.0,2766.9716796875,0.9160526990890504,1.0,0.0,3.0,1.0,0.0
17750340,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8507144451141357,0.3172346949577331,0.2870692908763885,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.9185847043991088,0.3979643881320953,0.378004640340805,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.907848060131073,0.3853983581066131,0.2705986797809601,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8875374794006348,0.3608671426773071,0.3431727588176727,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7350030541419983,0.2013960629701614,0.9158008694648744,284.90216064453125,284.95001220703125,297.6732482910156,295.5748596191406,297.40533447265625,297.19342041015625,284.905517578125,1.0,0.4949315786361694,0.706326961517334,0.706326961517334,1.0,1.0,-2.6347475051879883,1.162180781364441,1.4725667238235474,0.5661046504974365,0.8670280575752258,0.8670280575752258,0.0,109.1084213256836,148.0,59981.53515625,0.0,1529.1827392578125,1.0,279.4571533203125,283.43072509765625,298.59747314453125,302.5054016113281,293.1499938964844,293.1499938964844,279.75,38595.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840425431728363,1.0,0.0,0.0,3.6054763793945312,3.6055002212524414,8.673983415974362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2041015625,0.0,1503.3787841796875,1895.4371337890625,0.0,2845.6904296875,0.8976948261260986,1.0,0.0,3.0,1.0,0.0
17750400,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8507144451141357,0.3172346949577331,0.2870692908763885,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9021911621094,0.9185847043991088,0.3979643881320953,0.378004640340805,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.907848060131073,0.3853983581066131,0.2705986797809601,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8875374794006348,0.3608671426773071,0.3431727588176727,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7350030541419983,0.2013960629701614,0.9158008694648744,284.90216064453125,284.95001220703125,297.6732482910156,295.5748596191406,297.40533447265625,297.19342041015625,284.905517578125,1.0,0.4949315786361694,0.706326961517334,0.706326961517334,1.0,1.0,-2.6347475051879883,1.162180781364441,1.4725667238235474,0.5661046504974365,0.8670280575752258,0.8670280575752258,0.0,109.1084213256836,148.0,59981.53515625,0.0,1529.1827392578125,1.0,279.4571533203125,283.43072509765625,298.59747314453125,302.5054016113281,293.1499938964844,293.1499938964844,279.75,38595.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840425431728363,1.0,0.0,0.0,3.6054763793945312,3.6055002212524414,8.673983415974362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2041015625,0.0,1503.3787841796875,1895.4371337890625,0.0,2845.6904296875,0.8976948261260986,1.0,0.0,3.0,1.0,0.0
17750460,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8241663575172424,0.3178609013557434,0.2879388332366943,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.8867315053939819,0.3993882834911346,0.3797075152397156,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8768807649612427,0.3862066268920898,0.2714068293571472,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8582957983016968,0.3620169758796692,0.344637781381607,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7122080326080322,0.2016520947217941,0.9191820025444032,285.0232849121094,284.95001220703125,297.7143249511719,295.5916748046875,297.4237670898437,297.1940002441406,285.02105712890625,1.0,0.5065762996673584,0.7044376730918884,0.7044376730918884,1.0,1.0,-2.644626379013061,1.1660916805267334,1.4785348176956177,0.5678236484527588,0.979781210422516,0.979781210422516,0.0,124.17822265625,166.0,59689.5703125,0.0,1610.7208251953125,1.0,279.74298095703125,283.5523681640625,298.5737609863281,302.39019775390625,293.1499938964844,293.1499938964844,279.45001220703125,32667.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331278562545776,1.0,0.0,0.0,3.747628688812256,3.7476532459259033,9.371441933581082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.380859375,0.0,1618.9246826171875,1895.4371337890625,0.0,2777.58203125,0.9246821999549866,1.0,0.0,3.0,1.0,0.0
17750520,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8241663575172424,0.3178609013557434,0.2879388332366943,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.8867315053939819,0.3993882834911346,0.3797075152397156,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8768807649612427,0.3862066268920898,0.2714068293571472,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8582957983016968,0.3620169758796692,0.344637781381607,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7122080326080322,0.2016520947217941,0.9191820025444032,285.0232849121094,284.95001220703125,297.7143249511719,295.5916748046875,297.4237670898437,297.1940002441406,285.02105712890625,1.0,0.5065762996673584,0.7044376730918884,0.7044376730918884,1.0,1.0,-2.644626379013061,1.1660916805267334,1.4785348176956177,0.5678236484527588,0.979781210422516,0.979781210422516,0.0,124.17822265625,166.0,59689.5703125,0.0,1610.7208251953125,1.0,279.74298095703125,283.5523681640625,298.5737609863281,302.39019775390625,293.1499938964844,293.1499938964844,279.45001220703125,32667.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331278562545776,1.0,0.0,0.0,3.747628688812256,3.7476532459259033,9.371441933581082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.380859375,0.0,1618.9246826171875,1895.4371337890625,0.0,2777.58203125,0.9246821999549866,1.0,0.0,3.0,1.0,0.0
