time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7994248270988464,0.3174931704998016,0.2885098457336426,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.8598498702049255,0.3999997079372406,0.3811863660812378,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8502660393714905,0.3861018419265747,0.2720232605934143,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8335558772087097,0.3624259233474731,0.345906913280487,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6894723773002625,0.2014583796262741,0.9221195578575134,284.8984069824219,284.95001220703125,297.7567138671875,295.6097106933594,297.4388732910156,297.1877746582031,284.9017639160156,1.0,0.5188801288604736,0.7025483250617981,0.7025483250617981,1.0,1.0,-2.6528921127319336,1.169190764427185,1.483701467514038,0.56924968957901,0.8756821155548096,0.8756821155548096,0.0,140.9643096923828,169.0,60517.83984375,0.0,1698.2869873046875,1.0,279.45684814453125,283.41607666015625,298.6326904296875,302.574462890625,293.1499938964844,293.1499938964844,279.75,38540.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416503071784973,1.0,0.0,0.0,3.650613784790039,3.650638341903688,8.892524760995002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.001953125,0.0,1552.8597412109375,1895.4371337890625,0.0,2857.137939453125,0.9075819849967957,1.0,0.0,3.0,1.0,0.0
17750640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7994248270988464,0.3174931704998016,0.2885098457336426,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8984375,0.8598498702049255,0.3999997079372406,0.3811863660812378,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8502660393714905,0.3861018419265747,0.2720232605934143,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8335558772087097,0.3624259233474731,0.345906913280487,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6894723773002625,0.2014583796262741,0.9221195578575134,284.8984069824219,284.95001220703125,297.7567138671875,295.6097106933594,297.4388732910156,297.1877746582031,284.9017639160156,1.0,0.5188801288604736,0.7025483250617981,0.7025483250617981,1.0,1.0,-2.6528921127319336,1.169190764427185,1.483701467514038,0.56924968957901,0.8756821155548096,0.8756821155548096,0.0,140.9643096923828,169.0,60517.83984375,0.0,1698.2869873046875,1.0,279.45684814453125,283.41607666015625,298.6326904296875,302.574462890625,293.1499938964844,293.1499938964844,279.75,38540.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416503071784973,1.0,0.0,0.0,3.650613784790039,3.650638341903688,8.892524760995002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.001953125,0.0,1552.8597412109375,1895.4371337890625,0.0,2857.137939453125,0.9075819849967957,1.0,0.0,3.0,1.0,0.0
17750700,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7908283472061157,0.317656397819519,0.2886615097522735,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0305480957031,0.8513403534889221,0.4005715847015381,0.3817753493785858,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8418133854866028,0.3863632678985595,0.2722209692001343,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8256577849388123,0.3628692030906677,0.3463924825191498,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6818510890007019,0.2014683336019516,0.922878086566925,285.030517578125,284.95001220703125,297.7784423828125,295.6191711425781,297.4479675292969,297.1868896484375,285.0352478027344,1.0,0.523150622844696,0.7016037106513977,0.7016037106513977,1.0,1.0,-2.655512571334839,1.170028805732727,1.4854837656021118,0.5695160627365112,0.967703342437744,0.967703342437744,0.0,147.34312438964844,169.0,59877.86328125,0.0,1730.94873046875,1.0,279.7023010253906,283.5587158203125,298.58953857421875,302.37811279296875,293.1499938964844,293.1499938964844,279.75,33873.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357982635498047,1.0,0.0,0.0,3.703986167907715,3.704010248184204,9.154444455816702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.970703125,0.0,1577.9202880859375,1895.4371337890625,0.0,2802.484619140625,0.9177494049072266,1.0,0.0,3.0,1.0,0.0
17750760,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.785137414932251,0.3180142641067505,0.2891201674938202,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02398681640625,0.8457726240158081,0.4013177156448364,0.3826228082180023,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8362463116645813,0.3868259191513061,0.2726449370384216,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.820377767086029,0.3634811341762543,0.3471126556396484,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.676721453666687,0.2015896886587143,0.9241542220115662,285.02398681640625,284.95001220703125,297.8005065917969,295.62896728515625,297.4582214355469,297.1879577636719,285.02197265625,1.0,0.5268169641494751,0.7006320953369141,0.7006320953369141,1.0,1.0,-2.6599888801574707,1.171731948852539,1.4882569313049316,0.570236086845398,0.9906762838363647,0.9906762838363647,0.0,152.19677734375,157.0,60141.12109375,0.0,1759.486572265625,1.0,279.7430419921875,283.54364013671875,298.6105041503906,302.4562683105469,293.1499938964844,293.1499938964844,279.45001220703125,32813.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342606425285339,1.0,0.0,0.0,3.78452730178833,3.7845520973205566,9.556889608575148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.7216796875,0.0,1663.326171875,1895.4371337890625,0.0,2788.142333984375,0.933243215084076,1.0,0.0,3.0,1.0,0.0
17750820,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7826827764511108,0.317632108926773,0.2891163527965545,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.8439087867736816,0.4018762707710266,0.383469820022583,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8340412974357605,0.3867377042770386,0.2728332281112671,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8185231685638428,0.3638871908187866,0.3477850258350372,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6745267510414124,0.2013627886772155,0.9241139888763428,284.8918151855469,284.95001220703125,297.845703125,295.6495056152344,297.4747619628906,297.18218994140625,284.8951110839844,1.0,0.52788245677948,0.6986889243125916,0.6986889243125916,1.0,1.0,-2.661998748779297,1.1718032360076904,1.4901955127716064,0.5700567960739136,0.879905641078949,0.879905641078949,0.0,154.23211669921875,145.0,60879.49609375,0.0,1771.6724853515625,1.0,279.45660400390625,283.4015808105469,298.6705627441406,302.63751220703125,293.1499938964844,293.1499938964844,279.75,38734.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423812985420227,1.0,0.0,0.0,3.685421943664551,3.685446739196777,9.06291063529352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.111328125,0.0,1593.5966796875,1895.4371337890625,0.0,2863.9716796875,0.9153849482536316,1.0,0.0,3.0,1.0,0.0
17750880,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7826827764511108,0.317632108926773,0.2891163527965545,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.8439087867736816,0.4018762707710266,0.383469820022583,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8340412974357605,0.3867377042770386,0.2728332281112671,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8185231685638428,0.3638871908187866,0.3477850258350372,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6745267510414124,0.2013627886772155,0.9241139888763428,284.8918151855469,284.95001220703125,297.845703125,295.6495056152344,297.4747619628906,297.18218994140625,284.8951110839844,1.0,0.52788245677948,0.6986889243125916,0.6986889243125916,1.0,1.0,-2.661998748779297,1.1718032360076904,1.4901955127716064,0.5700567960739136,0.879905641078949,0.879905641078949,0.0,154.23211669921875,145.0,60879.49609375,0.0,1771.6724853515625,1.0,279.45660400390625,283.4015808105469,298.6705627441406,302.63751220703125,293.1499938964844,293.1499938964844,279.75,38734.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423812985420227,1.0,0.0,0.0,3.685421943664551,3.685446739196777,9.06291063529352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.111328125,0.0,1593.5966796875,1895.4371337890625,0.0,2863.9716796875,0.9153849482536316,1.0,0.0,3.0,1.0,0.0
17750940,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7881337404251099,0.318257212638855,0.2892208695411682,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203857421875,0.8498963713645935,0.4032259285449981,0.3843124806880951,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8395094871520996,0.387616217136383,0.2730929851531982,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8241488933563232,0.3650709390640259,0.3484783172607422,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6791543960571289,0.201581597328186,0.9235554337501526,285.0204162597656,284.95001220703125,297.89239501953125,295.6714172363281,297.49615478515625,297.18389892578125,285.01824951171875,1.0,0.5251890420913696,0.696745753288269,0.696745753288269,1.0,1.0,-2.663604974746704,1.1717050075531006,1.4918999671936035,0.5695810317993164,0.9938486218452454,0.9938486218452454,0.0,150.07135009765625,133.0,60368.01171875,0.0,1755.15625,1.0,279.7434997558594,283.5342102050781,298.6499328613281,302.5119323730469,293.1499938964844,293.1499938964844,279.45001220703125,33062.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343581557273865,1.0,0.0,0.0,3.8087332248687744,3.808758497238159,9.67953383224085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.0,0.0,1694.1107177734375,1895.4371337890625,0.0,2789.052001953125,0.9387548565864564,1.0,0.0,3.0,1.0,0.0
17751000,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7881337404251099,0.318257212638855,0.2892208695411682,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0203857421875,0.8498963713645935,0.4032259285449981,0.3843124806880951,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8395094871520996,0.387616217136383,0.2730929851531982,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8241488933563232,0.3650709390640259,0.3484783172607422,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6791543960571289,0.201581597328186,0.9235554337501526,285.0204162597656,284.95001220703125,297.89239501953125,295.6714172363281,297.49615478515625,297.18389892578125,285.01824951171875,1.0,0.5251890420913696,0.696745753288269,0.696745753288269,1.0,1.0,-2.663604974746704,1.1717050075531006,1.4918999671936035,0.5695810317993164,0.9938486218452454,0.9938486218452454,0.0,150.07135009765625,133.0,60368.01171875,0.0,1755.15625,1.0,279.7434997558594,283.5342102050781,298.6499328613281,302.5119323730469,293.1499938964844,293.1499938964844,279.45001220703125,33062.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343581557273865,1.0,0.0,0.0,3.8087332248687744,3.808758497238159,9.67953383224085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.0,0.0,1694.1107177734375,1895.4371337890625,0.0,2789.052001953125,0.9387548565864564,1.0,0.0,3.0,1.0,0.0
17751060,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7976594567298889,0.318019300699234,0.2890029847621918,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.8602581024169922,0.4038529992103576,0.3848606944084167,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8491721749305725,0.3877305090427398,0.2731553912162781,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8337187767028809,0.3656569719314575,0.3489570915699005,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6875564455986023,0.201503574848175,0.9224372506141664,284.88946533203125,284.95001220703125,297.9406433105469,295.6947326660156,297.51495361328125,297.1799621582031,284.89288330078125,1.0,0.5203071236610413,0.6949167847633362,0.6949167847633362,1.0,1.0,-2.663315773010254,1.170717477798462,1.492598295211792,0.5687969326972961,0.8816974759101868,0.8816974759101868,0.0,142.90484619140625,121.0,61058.24609375,0.0,1722.1944580078125,1.0,279.4564819335937,283.39459228515625,298.7128601074219,302.6910705566406,293.1499938964844,293.1499938964844,279.75,38905.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418790698051453,1.0,0.0,0.0,3.702491283416748,3.7025163173675537,9.147057085101552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8330078125,0.0,1614.4102783203125,1895.4371337890625,0.0,2859.2763671875,0.9193190336227416,1.0,0.0,3.0,1.0,0.0
17751120,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7976594567298889,0.318019300699234,0.2890029847621918,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.8602581024169922,0.4038529992103576,0.3848606944084167,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8491721749305725,0.3877305090427398,0.2731553912162781,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8337187767028809,0.3656569719314575,0.3489570915699005,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6875564455986023,0.201503574848175,0.9224372506141664,284.88946533203125,284.95001220703125,297.9406433105469,295.6947326660156,297.51495361328125,297.1799621582031,284.89288330078125,1.0,0.5203071236610413,0.6949167847633362,0.6949167847633362,1.0,1.0,-2.663315773010254,1.170717477798462,1.492598295211792,0.5687969326972961,0.8816974759101868,0.8816974759101868,0.0,142.90484619140625,121.0,61058.24609375,0.0,1722.1944580078125,1.0,279.4564819335937,283.39459228515625,298.7128601074219,302.6910705566406,293.1499938964844,293.1499938964844,279.75,38905.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418790698051453,1.0,0.0,0.0,3.702491283416748,3.7025163173675537,9.147057085101552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8330078125,0.0,1614.4102783203125,1895.4371337890625,0.0,2859.2763671875,0.9193190336227416,1.0,0.0,3.0,1.0,0.0
17751180,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8117172122001648,0.3187829256057739,0.2890366017818451,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.8757505416870117,0.4052881300449371,0.3855727016925812,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.863838255405426,0.388784259557724,0.273390382528305,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8478875160217285,0.3670030534267425,0.349602609872818,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7000430822372437,0.2018701732158661,0.9215697050094604,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5385437011719,297.18328857421875,285.01934814453125,1.0,0.5141164660453796,0.6930878162384033,0.6930878162384033,1.0,1.0,-2.664220333099365,1.1703156232833862,1.493904709815979,0.5681442618370056,0.9975647926330566,0.9975647926330566,0.0,133.47401428222656,109.0,60528.49609375,0.0,1680.688232421875,1.0,279.7435913085937,283.5307312011719,298.6962280273437,302.5678100585937,293.1499938964844,293.1499938964844,279.45001220703125,33144.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335046768188477,1.0,0.0,0.0,3.822364807128906,3.822389841079712,9.748943057275028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.13671875,0.0,1711.1441650390625,1895.4371337890625,0.0,2781.09423828125,0.9418990015983582,1.0,0.0,3.0,1.0,0.0
17751240,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8117172122001648,0.3187829256057739,0.2890366017818451,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.8757505416870117,0.4052881300449371,0.3855727016925812,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.863838255405426,0.388784259557724,0.273390382528305,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8478875160217285,0.3670030534267425,0.349602609872818,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7000430822372437,0.2018701732158661,0.9215697050094604,285.0214233398437,284.95001220703125,297.990478515625,295.7194519042969,297.5385437011719,297.18328857421875,285.01934814453125,1.0,0.5141164660453796,0.6930878162384033,0.6930878162384033,1.0,1.0,-2.664220333099365,1.1703156232833862,1.493904709815979,0.5681442618370056,0.9975647926330566,0.9975647926330566,0.0,133.47401428222656,109.0,60528.49609375,0.0,1680.688232421875,1.0,279.7435913085937,283.5307312011719,298.6962280273437,302.5678100585937,293.1499938964844,293.1499938964844,279.45001220703125,33144.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335046768188477,1.0,0.0,0.0,3.822364807128906,3.822389841079712,9.748943057275028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.13671875,0.0,1711.1441650390625,1895.4371337890625,0.0,2781.09423828125,0.9418990015983582,1.0,0.0,3.0,1.0,0.0
17751300,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8198139071464539,0.3188307285308838,0.2891198396682739,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8853316307067871,0.4057419598102569,0.38599893450737,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.872998833656311,0.3890133500099182,0.2735681533813476,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8567178249359131,0.3674467206001282,0.3499988615512848,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7076689600944519,0.2019528001546859,0.9214330315589904,284.8741149902344,284.95001220703125,298.0159912109375,295.7323608398437,297.5494384765625,297.1828918457031,284.8672790527344,1.0,0.5107746124267578,0.6921733617782593,0.6921733617782593,1.0,1.0,-2.665362596511841,1.1704204082489014,1.494942307472229,0.5680636763572693,0.9006467461585999,0.9006467461585999,0.0,128.30079650878906,109.0,61507.984375,0.0,1658.828369140625,1.0,279.4937438964844,283.36309814453125,298.7628173828125,302.8082275390625,293.1499938964844,293.1499938964844,279.45001220703125,36677.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394953012466431,1.0,0.0,0.0,3.808420658111572,3.8084464073181152,9.677944490249502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.169921875,0.0,1721.953857421875,1895.4371337890625,0.0,2837.000244140625,0.9392863512039183,1.0,0.0,3.0,1.0,0.0
17751360,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8276036381721497,0.3186546564102173,0.2888143360614776,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8883361816406,0.8949800729751587,0.4059878587722778,0.3860779106616974,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8822315335273743,0.3890160620212555,0.273458868265152,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.865717351436615,0.3677003383636474,0.3500816226005554,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7149825692176819,0.2019149214029312,0.9204719066619872,284.8882751464844,284.95001220703125,298.0419311523437,295.74566650390625,297.5592956542969,297.180419921875,284.8920593261719,1.0,0.5071748495101929,0.6912947297096252,0.6912947297096252,1.0,1.0,-2.6639063358306885,1.1693114042282104,1.494594931602478,0.5673274397850037,0.8844436407089233,0.8844436407089233,0.0,123.26403045654295,97.0,61238.421875,0.0,1633.8709716796875,1.0,279.4563293457031,283.3890686035156,298.76324462890625,302.752685546875,293.1499938964844,293.1499938964844,279.75,38952.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408709168434143,1.0,0.0,0.0,3.718085765838623,3.718111038208008,9.224272048413696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.1181640625,0.0,1632.7471923828125,1895.4371337890625,0.0,2849.853515625,0.9227184057235718,1.0,0.0,3.0,1.0,0.0
17751420,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8483784794807434,0.3195029199123382,0.2888580858707428,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.921492040157318,0.4074811339378357,0.3867727518081665,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9067472815513612,0.3901528716087341,0.2737016677856445,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8896817564964294,0.369127094745636,0.3507358729839325,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7326287627220154,0.2023768723011016,0.919725239276886,285.02392578125,284.95001220703125,298.0950927734375,295.7734375,297.584716796875,297.1844482421875,285.0220031738281,1.0,0.499744176864624,0.6895374059677124,0.6895374059677124,1.0,1.0,-2.664967060089112,1.1689943075180054,1.495972752571106,0.5667033791542053,1.0,1.0,0.0,112.09178924560548,85.0,60717.21875,0.0,1584.63427734375,1.0,279.7436828613281,283.5284423828125,298.7499084472656,302.6328430175781,293.1499938964844,293.1499938964844,279.45001220703125,33182.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324328660964966,1.0,0.0,0.0,3.836430549621582,3.836455821990967,9.820824971029651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.4609375,0.0,1728.4853515625,1895.4371337890625,0.0,2771.104736328125,0.9451137781143188,1.0,0.0,3.0,1.0,0.0
17751480,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8483784794807434,0.3195029199123382,0.2888580858707428,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.921492040157318,0.4074811339378357,0.3867727518081665,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9067472815513612,0.3901528716087341,0.2737016677856445,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8896817564964294,0.369127094745636,0.3507358729839325,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7326287627220154,0.2023768723011016,0.919725239276886,285.02392578125,284.95001220703125,298.0950927734375,295.7734375,297.584716796875,297.1844482421875,285.0220031738281,1.0,0.499744176864624,0.6895374059677124,0.6895374059677124,1.0,1.0,-2.664967060089112,1.1689943075180054,1.495972752571106,0.5667033791542053,1.0,1.0,0.0,112.09178924560548,85.0,60717.21875,0.0,1584.63427734375,1.0,279.7436828613281,283.5284423828125,298.7499084472656,302.6328430175781,293.1499938964844,293.1499938964844,279.45001220703125,33182.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324328660964966,1.0,0.0,0.0,3.836430549621582,3.836455821990967,9.820824971029651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.4609375,0.0,1728.4853515625,1895.4371337890625,0.0,2771.104736328125,0.9451137781143188,1.0,0.0,3.0,1.0,0.0
17751540,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8747561573982239,0.3194382488727569,0.2886576652526855,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.9553238749504088,0.4082158207893371,0.3872784972190857,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9398924112319946,0.390443205833435,0.273784339427948,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9204479455947876,0.3698803186416626,0.3512321412563324,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7542779445648193,0.2024958580732345,0.9187889695167542,284.8899230957031,284.95001220703125,298.1499938964844,295.8027648925781,297.607177734375,297.1820068359375,284.892822265625,1.0,0.4920376539230346,0.6877801418304443,0.6877801418304443,1.0,1.0,-2.66491174697876,1.168108582496643,1.4968030452728271,0.565927267074585,0.8901640772819519,0.8901640772819519,0.0,100.88707733154295,73.0,61479.5703125,0.0,1533.6553955078125,1.0,279.4569091796875,283.3842163085937,298.81951904296875,302.822998046875,293.1499938964844,293.1499938964844,279.75,38729.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397253751754761,1.0,0.0,0.0,3.738727807998657,3.738753318786621,9.326979011348158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.7412109375,0.0,1655.0616455078125,1895.4371337890625,0.0,2839.1494140625,0.9271525740623474,1.0,0.0,3.0,1.0,0.0
17751600,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8747561573982239,0.3194382488727569,0.2886576652526855,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88995361328125,0.9553238749504088,0.4082158207893371,0.3872784972190857,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9398924112319946,0.390443205833435,0.273784339427948,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9204479455947876,0.3698803186416626,0.3512321412563324,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7542779445648193,0.2024958580732345,0.9187889695167542,284.8899230957031,284.95001220703125,298.1499938964844,295.8027648925781,297.607177734375,297.1820068359375,284.892822265625,1.0,0.4920376539230346,0.6877801418304443,0.6877801418304443,1.0,1.0,-2.66491174697876,1.168108582496643,1.4968030452728271,0.565927267074585,0.8901640772819519,0.8901640772819519,0.0,100.88707733154295,73.0,61479.5703125,0.0,1533.6553955078125,1.0,279.4569091796875,283.3842163085937,298.81951904296875,302.822998046875,293.1499938964844,293.1499938964844,279.75,38729.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397253751754761,1.0,0.0,0.0,3.738727807998657,3.738753318786621,9.326979011348158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.7412109375,0.0,1655.0616455078125,1895.4371337890625,0.0,2839.1494140625,0.9271525740623474,1.0,0.0,3.0,1.0,0.0
17751660,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9126200079917908,0.3203411698341369,0.2887304127216339,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.992673397064209,0.4097339510917663,0.387972742319107,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9804773330688475,0.3916302919387817,0.2740460932254791,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.964095950126648,0.3713547587394714,0.3519093990325928,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7855496406555176,0.2030167132616043,0.9182132482528688,285.027587890625,284.95001220703125,298.2059326171875,295.8330078125,297.6339416503906,297.18634033203125,285.0260009765625,1.0,0.4841110408306122,0.6860567927360535,0.6860567927360535,1.0,1.0,-2.66626238822937,1.1679216623306274,1.4983408451080322,0.5653512477874756,1.0,1.0,0.0,89.13167572021484,91.0,60927.20703125,0.0,1482.10546875,1.0,279.74383544921875,283.5272216796875,298.8096618652344,302.70635986328125,293.1499938964844,293.1499938964844,279.45001220703125,33372.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313726186752319,1.0,0.0,0.0,3.8507096767425537,3.8507351875305176,9.894066579363423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.9052734375,0.0,1747.4013671875,1895.4371337890625,0.0,2761.22705078125,0.9483554363250732,1.0,0.0,3.0,1.0,0.0
17751720,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9126200079917908,0.3203411698341369,0.2887304127216339,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0275573730469,0.992673397064209,0.4097339510917663,0.387972742319107,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9804773330688475,0.3916302919387817,0.2740460932254791,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.964095950126648,0.3713547587394714,0.3519093990325928,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7855496406555176,0.2030167132616043,0.9182132482528688,285.027587890625,284.95001220703125,298.2059326171875,295.8330078125,297.6339416503906,297.18634033203125,285.0260009765625,1.0,0.4841110408306122,0.6860567927360535,0.6860567927360535,1.0,1.0,-2.66626238822937,1.1679216623306274,1.4983408451080322,0.5653512477874756,1.0,1.0,0.0,89.13167572021484,91.0,60927.20703125,0.0,1482.10546875,1.0,279.74383544921875,283.5272216796875,298.8096618652344,302.70635986328125,293.1499938964844,293.1499938964844,279.45001220703125,33372.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313726186752319,1.0,0.0,0.0,3.8507096767425537,3.8507351875305176,9.894066579363423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10006.9052734375,0.0,1747.4013671875,1895.4371337890625,0.0,2761.22705078125,0.9483554363250732,1.0,0.0,3.0,1.0,0.0
17751780,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9135099053382874,0.3202888667583465,0.2889800667762756,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9937423467636108,0.4104736447334289,0.3889365792274475,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9814329147338868,0.39194056391716,0.2744801640510559,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9655547738075256,0.3721273839473724,0.3528784215450287,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7864010334014893,0.2031587958335876,0.9195367097854614,284.89215087890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6569519042969,297.1838684082031,284.8948974609375,1.0,0.4855170845985412,0.6843333840370178,0.6843333840370178,1.0,1.0,-2.6709988117218018,1.1693025827407837,1.501696228981018,0.565697193145752,0.8978420495986938,0.8978420495986938,0.0,89.15117645263672,109.0,61834.19921875,0.0,1488.6781005859375,1.0,279.4569396972656,283.37890625,298.8813171386719,302.9052429199219,293.1499938964844,293.1499938964844,279.75,38463.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388365507125854,1.0,0.0,0.0,3.7653732299804688,3.7653987407684326,9.460396768190548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.4345703125,0.0,1684.3731689453125,1895.4371337890625,0.0,2830.8466796875,0.9327922463417052,1.0,0.0,3.0,1.0,0.0
17751840,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9135099053382874,0.3202888667583465,0.2889800667762756,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9937423467636108,0.4104736447334289,0.3889365792274475,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9814329147338868,0.39194056391716,0.2744801640510559,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9655547738075256,0.3721273839473724,0.3528784215450287,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7864010334014893,0.2031587958335876,0.9195367097854614,284.89215087890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6569519042969,297.1838684082031,284.8948974609375,1.0,0.4855170845985412,0.6843333840370178,0.6843333840370178,1.0,1.0,-2.6709988117218018,1.1693025827407837,1.501696228981018,0.565697193145752,0.8978420495986938,0.8978420495986938,0.0,89.15117645263672,109.0,61834.19921875,0.0,1488.6781005859375,1.0,279.4569396972656,283.37890625,298.8813171386719,302.9052429199219,293.1499938964844,293.1499938964844,279.75,38463.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388365507125854,1.0,0.0,0.0,3.7653732299804688,3.7653987407684326,9.460396768190548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.4345703125,0.0,1684.3731689453125,1895.4371337890625,0.0,2830.8466796875,0.9327922463417052,1.0,0.0,3.0,1.0,0.0
17751900,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9025001525878906,0.3205772936344147,0.2891207039356231,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0343322753906,0.985068142414093,0.4110894203186035,0.3894311189651489,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.971487820148468,0.3923837542533874,0.2747067511081695,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.954672634601593,0.3727364540100097,0.353386253118515,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7775779366493225,0.2033202499151229,0.9203716516494752,285.0342102050781,284.95001220703125,298.2903747558594,295.8786926269531,297.6695861816406,297.1845092773437,285.0398254394531,1.0,0.488156795501709,0.6834717392921448,0.6834717392921448,1.0,1.0,-2.673642158508301,1.1701301336288452,1.5035121440887451,0.5658693909645081,0.9957704544067384,0.9957704544067384,0.0,92.2329330444336,109.0,61127.2421875,0.0,1506.355224609375,1.0,279.7048645019531,283.5341186523437,298.8456420898437,302.7113037109375,293.1499938964844,293.1499938964844,279.75,34209.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327241539955139,1.0,0.0,0.0,3.807059764862061,3.807084798812866,9.671027783042518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4931640625,0.0,1701.052490234375,1895.4371337890625,0.0,2773.819091796875,0.9410842061042786,1.0,0.0,3.0,1.0,0.0
17751960,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8903606534004211,0.321078360080719,0.2896735966205597,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414733886719,0.9736226797103882,0.4119116365909576,0.3903077244758606,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.958679974079132,0.3930473923683166,0.2752436995506286,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.9409661293029784,0.3735300004482269,0.3542425632476806,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7673190832138062,0.2035895884037017,0.9221808314323424,285.0414733886719,284.95001220703125,298.31866455078125,295.8940124511719,297.6833801269531,297.1871337890625,285.0413513183594,1.0,0.4918651282787323,0.6825644373893738,0.6825644373893738,1.0,1.0,-2.679205179214477,1.1723060607910156,1.506899118423462,0.5667624473571777,1.0,1.0,0.0,96.35359954833984,127.0,61335.62109375,0.0,1532.86083984375,1.0,279.743408203125,283.53375244140625,298.873046875,302.7939758300781,293.1499938964844,293.1499938964844,279.45001220703125,33704.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309864401817322,1.0,0.0,0.0,3.86757755279541,3.867603302001953,9.980938102671644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10072.2119140625,0.0,1770.772705078125,1895.4371337890625,0.0,2757.63037109375,0.9525101184844972,1.0,0.0,3.0,1.0,0.0
17752020,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8598117232322693,0.3208585679531097,0.290233850479126,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.9391546249389648,0.4125259816646576,0.391637235879898,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9221343994140624,0.3932295143604278,0.2759467959403991,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.905171036720276,0.3741777837276459,0.3555780947208404,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7422922849655151,0.2035650312900543,0.9250500798225404,284.8981018066406,284.95001220703125,298.3753662109375,295.9247436523437,297.70574951171875,297.1831970214844,284.9005432128906,1.0,0.5012037754058838,0.6807498335838318,0.6807498335838318,1.0,1.0,-2.68738055229187,1.175220608711243,1.512160062789917,0.5679357647895813,0.9127639532089232,0.9127639532089232,0.0,108.25959777832033,145.0,62418.7265625,0.0,1598.80419921875,1.0,279.45660400390625,283.373046875,298.94549560546875,303.00555419921875,293.1499938964844,293.1499938964844,279.1499938964844,37971.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389167189598083,1.0,0.0,0.0,3.80698823928833,3.807014226913452,9.670666258898564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.4765625,0.0,1730.3253173828125,1895.4371337890625,0.0,2831.595947265625,0.9417374730110168,1.0,0.0,3.0,1.0,0.0
17752080,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8598117232322693,0.3208585679531097,0.290233850479126,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.9391546249389648,0.4125259816646576,0.391637235879898,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9221343994140624,0.3932295143604278,0.2759467959403991,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.905171036720276,0.3741777837276459,0.3555780947208404,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7422922849655151,0.2035650312900543,0.9250500798225404,284.8981018066406,284.95001220703125,298.3753662109375,295.9247436523437,297.70574951171875,297.1831970214844,284.9005432128906,1.0,0.5012037754058838,0.6807498335838318,0.6807498335838318,1.0,1.0,-2.68738055229187,1.175220608711243,1.512160062789917,0.5679357647895813,0.9127639532089232,0.9127639532089232,0.0,108.25959777832033,145.0,62418.7265625,0.0,1598.80419921875,1.0,279.45660400390625,283.373046875,298.94549560546875,303.00555419921875,293.1499938964844,293.1499938964844,279.1499938964844,37971.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389167189598083,1.0,0.0,0.0,3.80698823928833,3.807014226913452,9.670666258898564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.4765625,0.0,1730.3253173828125,1895.4371337890625,0.0,2831.595947265625,0.9417374730110168,1.0,0.0,3.0,1.0,0.0
17752140,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8306246995925903,0.3203776180744171,0.2902977764606476,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.9020869135856628,0.4128222465515136,0.3924659490585327,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8873092532157898,0.393109530210495,0.2762587070465088,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8729113936424255,0.3745337426662445,0.3564673662185669,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.718022346496582,0.2032630145549774,0.926511824131012,284.8914489746094,284.95001220703125,298.43231201171875,295.9555969238281,297.72674560546875,297.1767578125,284.8941345214844,1.0,0.5119053721427917,0.6789352297782898,0.6789352297782898,1.0,1.0,-2.691652536392212,1.1762921810150146,1.5153604745864868,0.5680415034294128,0.8444432020187378,0.8444432020187378,0.0,123.2236328125,163.0,62658.203125,0.0,1673.540283203125,1.0,279.1576232910156,283.3498840332031,298.9610290527344,303.0478210449219,293.1499938964844,293.1499938964844,279.45001220703125,40771.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425479531288147,1.0,0.0,0.0,3.5709235668182373,3.5709478855133057,8.508528139827831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.6396484375,0.0,1481.8885498046875,1895.4371337890625,0.0,2865.52978515625,0.8923949003219604,1.0,0.0,3.0,1.0,0.0
17752200,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8306246995925903,0.3203776180744171,0.2902977764606476,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915100097656,0.9020869135856628,0.4128222465515136,0.3924659490585327,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8873092532157898,0.393109530210495,0.2762587070465088,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8729113936424255,0.3745337426662445,0.3564673662185669,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.718022346496582,0.2032630145549774,0.926511824131012,284.8914489746094,284.95001220703125,298.43231201171875,295.9555969238281,297.72674560546875,297.1767578125,284.8941345214844,1.0,0.5119053721427917,0.6789352297782898,0.6789352297782898,1.0,1.0,-2.691652536392212,1.1762921810150146,1.5153604745864868,0.5680415034294128,0.8444432020187378,0.8444432020187378,0.0,123.2236328125,163.0,62658.203125,0.0,1673.540283203125,1.0,279.1576232910156,283.3498840332031,298.9610290527344,303.0478210449219,293.1499938964844,293.1499938964844,279.45001220703125,40771.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425479531288147,1.0,0.0,0.0,3.5709235668182373,3.5709478855133057,8.508528139827831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.6396484375,0.0,1481.8885498046875,1895.4371337890625,0.0,2865.52978515625,0.8923949003219604,1.0,0.0,3.0,1.0,0.0
17752260,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8076537847518921,0.3210995495319366,0.291302889585495,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.8754351139068604,0.4141815304756164,0.3941302597522735,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8612831830978394,0.3941616714000702,0.2772646248340606,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8481670618057251,0.3758449554443359,0.3581103086471557,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6965373158454895,0.20347560942173,0.929780125617981,285.0113220214844,284.95001220703125,298.4894104003906,295.9865417480469,297.7531433105469,297.1796875,285.0107421875,1.0,0.5236721634864807,0.6769870519638062,0.6769870519638062,1.0,1.0,-2.7019639015197754,1.1801353693008425,1.5218286514282229,0.5694941282272339,0.9495608806610109,0.9495608806610109,0.0,138.90338134765625,166.0,62361.49609375,0.0,1760.75390625,1.0,279.4418640136719,283.4732666015625,298.9591369628906,302.9442443847656,293.1499938964844,293.1499938964844,279.1499938964844,33467.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833143413066864,1.0,0.0,0.0,3.697307348251343,3.697331428527832,9.121461062022718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.7646484375,0.0,1567.2481689453125,1895.4371337890625,0.0,2777.726806640625,0.9139093160629272,1.0,0.0,3.0,1.0,0.0
17752320,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8076537847518921,0.3210995495319366,0.291302889585495,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0113220214844,0.8754351139068604,0.4141815304756164,0.3941302597522735,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8612831830978394,0.3941616714000702,0.2772646248340606,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8481670618057251,0.3758449554443359,0.3581103086471557,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6965373158454895,0.20347560942173,0.929780125617981,285.0113220214844,284.95001220703125,298.4894104003906,295.9865417480469,297.7531433105469,297.1796875,285.0107421875,1.0,0.5236721634864807,0.6769870519638062,0.6769870519638062,1.0,1.0,-2.7019639015197754,1.1801353693008425,1.5218286514282229,0.5694941282272339,0.9495608806610109,0.9495608806610109,0.0,138.90338134765625,166.0,62361.49609375,0.0,1760.75390625,1.0,279.4418640136719,283.4732666015625,298.9591369628906,302.9442443847656,293.1499938964844,293.1499938964844,279.1499938964844,33467.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833143413066864,1.0,0.0,0.0,3.697307348251343,3.697331428527832,9.121461062022718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.7646484375,0.0,1567.2481689453125,1895.4371337890625,0.0,2777.726806640625,0.9139093160629272,1.0,0.0,3.0,1.0,0.0
17752380,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7926090359687805,0.3208236396312713,0.2917126417160034,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8599586486816406,0.4147312045097351,0.3953067064285278,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8462511897087097,0.3942953646183014,0.2778616547584533,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8340643048286438,0.3764136135578155,0.3592846095561981,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6831565499305725,0.203278511762619,0.931535005569458,284.9130249023437,284.95001220703125,298.5466613769531,296.0175476074219,297.7755126953125,297.1756286621094,284.9156494140625,1.0,0.5313153862953186,0.6750388741493225,0.6750388741493225,1.0,1.0,-2.708117246627808,1.1819617748260498,1.5261554718017578,0.5700624585151672,0.865195631980896,0.865195631980896,0.0,150.0128173828125,154.0,63118.4296875,0.0,1821.19384765625,1.0,279.1573181152344,283.36016845703125,299.0321350097656,303.1392822265625,293.1499938964844,293.1499938964844,279.45001220703125,38512.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398632407188416,1.0,0.0,0.0,3.5881128311157227,3.588136672973633,8.590639595240646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8671875,0.0,1483.87744140625,1895.4371337890625,0.0,2840.4375,0.8939319252967834,1.0,0.0,3.0,1.0,0.0
