time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7926090359687805,0.3208236396312713,0.2917126417160034,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.8599586486816406,0.4147312045097351,0.3953067064285278,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8462511897087097,0.3942953646183014,0.2778616547584533,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8340643048286438,0.3764136135578155,0.3592846095561981,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6831565499305725,0.203278511762619,0.931535005569458,284.9130249023437,284.95001220703125,298.5466613769531,296.0175476074219,297.7755126953125,297.1756286621094,284.9156494140625,1.0,0.5313153862953186,0.6750388741493225,0.6750388741493225,1.0,1.0,-2.708117246627808,1.1819617748260498,1.5261554718017578,0.5700624585151672,0.865195631980896,0.865195631980896,0.0,150.0128173828125,154.0,63118.4296875,0.0,1821.19384765625,1.0,279.1573181152344,283.36016845703125,299.0321350097656,303.1392822265625,293.1499938964844,293.1499938964844,279.45001220703125,38512.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398632407188416,1.0,0.0,0.0,3.5881128311157227,3.588136672973633,8.590639595240646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.8671875,0.0,1483.87744140625,1895.4371337890625,0.0,2840.4375,0.8939319252967834,1.0,0.0,3.0,1.0,0.0
17752500,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7903261184692383,0.3210380673408508,0.2917547225952148,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0344543457031,0.857829213142395,0.4152824282646179,0.3957044780254364,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8441057205200195,0.3946792185306549,0.2780228555202484,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8321349024772644,0.3769495785236358,0.3596855700016022,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.681082546710968,0.2033075094223022,0.9315366148948668,285.0343933105469,284.95001220703125,298.5753479003906,296.0330505371094,297.7880249023437,297.1759338378906,285.0379638671875,1.0,0.5322920083999634,0.6740647554397583,0.6740647554397583,1.0,1.0,-2.7093217372894287,1.1819987297058103,1.5273230075836182,0.5698111057281494,0.9532037973403932,0.9532037973403932,0.0,151.81593322753906,154.0,62526.96484375,0.0,1831.3438720703125,1.0,279.4009094238281,283.4916381835937,299.0004272460937,302.9560241699219,293.1499938964844,293.1499938964844,279.45001220703125,33701.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339875936508179,1.0,0.0,0.0,3.647830486297608,3.6478540897369385,8.878969879333454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.4775390625,0.0,1513.5650634765625,1895.4371337890625,0.0,2785.5966796875,0.9050324559211732,1.0,0.0,3.0,1.0,0.0
17752560,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7912843227386475,0.3214147984981537,0.2920470237731933,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.019775390625,0.8589774966239929,0.415986955165863,0.3963162302970886,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8451160788536072,0.3952246010303497,0.2783651947975158,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8332139253616333,0.377624899148941,0.360273003578186,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6817887425422668,0.2034379094839096,0.9318952560424804,285.0198059082031,284.95001220703125,298.60406494140625,296.048583984375,297.8013610839844,297.1777648925781,285.0175170898437,1.0,0.5322136878967285,0.673078715801239,0.673078715801239,1.0,1.0,-2.7119557857513428,1.1826961040496826,1.5292595624923706,0.569907546043396,0.9705202579498292,0.9705202579498292,0.0,151.3845672607422,142.0,62799.28125,0.0,1833.341796875,1.0,279.4425964355469,283.470458984375,299.02899169921875,303.0447082519531,293.1499938964844,293.1499938964844,279.1499938964844,32776.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324570655822754,1.0,0.0,0.0,3.7290093898773193,3.729033708572388,9.278552965952258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10327.041015625,0.0,1598.2222900390625,1895.4371337890625,0.0,2771.330322265625,0.9206392765045166,1.0,0.0,3.0,1.0,0.0
17752620,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7964777946472168,0.321132630109787,0.2918836176395416,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.8649611473083496,0.416489839553833,0.3968591094017029,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8505734205245972,0.3953154683113098,0.2784947752952575,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8387422561645508,0.3781582117080688,0.3608218431472778,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6863096356391907,0.2032645791769027,0.9309115409851074,284.9016418457031,284.95001220703125,298.6615600585937,296.07965087890625,297.82373046875,297.1738586425781,284.9045104980469,1.0,0.5294500589370728,0.6711066961288452,0.6711066961288452,1.0,1.0,-2.712052822113037,1.181623101234436,1.5304296016693115,0.56890869140625,0.8699823021888733,0.8699823021888733,0.0,147.4147186279297,130.0,63478.58984375,0.0,1815.1336669921875,1.0,279.15704345703125,283.3421936035156,299.0965576171875,303.2314147949219,293.1499938964844,293.1499938964844,279.45001220703125,38608.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396376967430115,1.0,0.0,0.0,3.623180866241455,3.623205184936523,8.759379284128954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.7958984375,0.0,1522.9083251953125,1895.4371337890625,0.0,2838.330078125,0.9016311168670654,1.0,0.0,3.0,1.0,0.0
17752680,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7964777946472168,0.321132630109787,0.2918836176395416,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017028808594,0.8649611473083496,0.416489839553833,0.3968591094017029,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8505734205245972,0.3953154683113098,0.2784947752952575,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8387422561645508,0.3781582117080688,0.3608218431472778,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6863096356391907,0.2032645791769027,0.9309115409851074,284.9016418457031,284.95001220703125,298.6615600585937,296.07965087890625,297.82373046875,297.1738586425781,284.9045104980469,1.0,0.5294500589370728,0.6711066961288452,0.6711066961288452,1.0,1.0,-2.712052822113037,1.181623101234436,1.5304296016693115,0.56890869140625,0.8699823021888733,0.8699823021888733,0.0,147.4147186279297,130.0,63478.58984375,0.0,1815.1336669921875,1.0,279.15704345703125,283.3421936035156,299.0965576171875,303.2314147949219,293.1499938964844,293.1499938964844,279.45001220703125,38608.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396376967430115,1.0,0.0,0.0,3.623180866241455,3.623205184936523,8.759379284128954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.7958984375,0.0,1522.9083251953125,1895.4371337890625,0.0,2838.330078125,0.9016311168670654,1.0,0.0,3.0,1.0,0.0
17752740,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8075171709060669,0.3218474090099334,0.2919628322124481,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149841308594,0.8771767616271973,0.4178103506565094,0.3975476920604706,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8620380759239197,0.3963254988193512,0.2787706255912781,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8499821424484253,0.3794426321983337,0.3614989817142486,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6959078907966614,0.2035298198461532,0.9299880266189576,285.0150146484375,284.95001220703125,298.7191467285156,296.1107177734375,297.8500671386719,297.1769714355469,285.0126953125,1.0,0.5245237946510315,0.6691346764564514,0.6691346764564514,1.0,1.0,-2.7130043506622314,1.1809613704681396,1.5320428609848022,0.5679562091827393,0.9748433828353882,0.9748433828353882,0.0,139.8053741455078,118.0,63060.44921875,0.0,1781.3841552734375,1.0,279.4430847167969,283.4600524902344,299.09002685546875,303.12481689453125,293.1499938964844,293.1499938964844,279.1499938964844,32981.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319211602210999,1.0,0.0,0.0,3.754528522491455,3.754553079605103,9.405981700183474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.6845703125,0.0,1629.365478515625,1895.4371337890625,0.0,2766.337158203125,0.9264149069786072,1.0,0.0,3.0,1.0,0.0
17752800,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8075171709060669,0.3218474090099334,0.2919628322124481,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149841308594,0.8771767616271973,0.4178103506565094,0.3975476920604706,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8620380759239197,0.3963254988193512,0.2787706255912781,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8499821424484253,0.3794426321983337,0.3614989817142486,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6959078907966614,0.2035298198461532,0.9299880266189576,285.0150146484375,284.95001220703125,298.7191467285156,296.1107177734375,297.8500671386719,297.1769714355469,285.0126953125,1.0,0.5245237946510315,0.6691346764564514,0.6691346764564514,1.0,1.0,-2.7130043506622314,1.1809613704681396,1.5320428609848022,0.5679562091827393,0.9748433828353882,0.9748433828353882,0.0,139.8053741455078,118.0,63060.44921875,0.0,1781.3841552734375,1.0,279.4430847167969,283.4600524902344,299.09002685546875,303.12481689453125,293.1499938964844,293.1499938964844,279.1499938964844,32981.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319211602210999,1.0,0.0,0.0,3.754528522491455,3.754553079605103,9.405981700183474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.6845703125,0.0,1629.365478515625,1895.4371337890625,0.0,2766.337158203125,0.9264149069786072,1.0,0.0,3.0,1.0,0.0
17752860,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8210163116455078,0.3217067420482635,0.2917381227016449,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.8933259844779968,0.4184092283248901,0.397978127002716,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8773534297943115,0.3965270221233368,0.2788281440734863,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8650170564651489,0.3800771534442901,0.3619405925273895,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7085186839103699,0.2034833431243896,0.9286100268363952,284.8983154296875,284.95001220703125,298.7767944335937,296.1417541503906,297.8730773925781,297.1742858886719,284.9013671875,1.0,0.5183364152908325,0.6673094630241394,0.6673094630241394,1.0,1.0,-2.712202310562134,1.179512619972229,1.5326895713806152,0.5667755007743835,0.8725056648254395,0.8725056648254395,0.0,130.66632080078125,106.0,63713.078125,0.0,1737.9276123046875,1.0,279.1568908691406,283.3339538574219,299.1571960449219,303.3078918457031,293.1499938964844,293.1499938964844,279.45001220703125,38755.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387824296951294,1.0,0.0,0.0,3.643345355987549,3.643369674682617,8.857149396135355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.916015625,0.0,1546.357421875,1895.4371337890625,0.0,2830.341552734375,0.9062183499336244,1.0,0.0,3.0,1.0,0.0
17752920,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8210163116455078,0.3217067420482635,0.2917381227016449,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8983764648437,0.8933259844779968,0.4184092283248901,0.397978127002716,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8773534297943115,0.3965270221233368,0.2788281440734863,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8650170564651489,0.3800771534442901,0.3619405925273895,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7085186839103699,0.2034833431243896,0.9286100268363952,284.8983154296875,284.95001220703125,298.7767944335937,296.1417541503906,297.8730773925781,297.1742858886719,284.9013671875,1.0,0.5183364152908325,0.6673094630241394,0.6673094630241394,1.0,1.0,-2.712202310562134,1.179512619972229,1.5326895713806152,0.5667755007743835,0.8725056648254395,0.8725056648254395,0.0,130.66632080078125,106.0,63713.078125,0.0,1737.9276123046875,1.0,279.1568908691406,283.3339538574219,299.1571960449219,303.3078918457031,293.1499938964844,293.1499938964844,279.45001220703125,38755.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387824296951294,1.0,0.0,0.0,3.643345355987549,3.643369674682617,8.857149396135355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.916015625,0.0,1546.357421875,1895.4371337890625,0.0,2830.341552734375,0.9062183499336244,1.0,0.0,3.0,1.0,0.0
17752980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8389036059379578,0.3225504457950592,0.2918221056461334,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.9160561561584472,0.4198308289051056,0.3986419141292572,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8985650539398193,0.3976481556892395,0.2790933847427368,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8859337568283081,0.3814658522605896,0.3625966310501098,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7243131995201111,0.2038675099611282,0.9276689887046814,285.0158386230469,284.95001220703125,298.83447265625,296.1727600097656,297.89996337890625,297.17840576171875,285.0136108398437,1.0,0.5113993883132935,0.6654843091964722,0.6654843091964722,1.0,1.0,-2.7130701541900635,1.178861379623413,1.5342086553573608,0.565852701663971,0.979496419429779,0.979496419429779,0.0,120.0598373413086,94.0,63275.5,0.0,1690.163330078125,1.0,279.4432067871094,283.45587158203125,299.1513366699219,303.2003173828125,293.1499938964844,293.1499938964844,279.1499938964844,33054.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309162855148315,1.0,0.0,0.0,3.771307229995728,3.771332025527954,9.490238426224096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.4638671875,0.0,1649.5926513671875,1895.4371337890625,0.0,2756.977294921875,0.9302630424499512,1.0,0.0,3.0,1.0,0.0
17753040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8389036059379578,0.3225504457950592,0.2918221056461334,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157775878906,0.9160561561584472,0.4198308289051056,0.3986419141292572,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8985650539398193,0.3976481556892395,0.2790933847427368,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8859337568283081,0.3814658522605896,0.3625966310501098,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7243131995201111,0.2038675099611282,0.9276689887046814,285.0158386230469,284.95001220703125,298.83447265625,296.1727600097656,297.89996337890625,297.17840576171875,285.0136108398437,1.0,0.5113993883132935,0.6654843091964722,0.6654843091964722,1.0,1.0,-2.7130701541900635,1.178861379623413,1.5342086553573608,0.565852701663971,0.979496419429779,0.979496419429779,0.0,120.0598373413086,94.0,63275.5,0.0,1690.163330078125,1.0,279.4432067871094,283.45587158203125,299.1513366699219,303.2003173828125,293.1499938964844,293.1499938964844,279.1499938964844,33054.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309162855148315,1.0,0.0,0.0,3.771307229995728,3.771332025527954,9.490238426224096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.4638671875,0.0,1649.5926513671875,1895.4371337890625,0.0,2756.977294921875,0.9302630424499512,1.0,0.0,3.0,1.0,0.0
17753100,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8498070240020752,0.322620689868927,0.291910320520401,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.872314453125,0.93084055185318,0.4202585816383362,0.3990328311920166,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9117069244384766,0.3978850841522217,0.2792674005031585,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8985955119132996,0.3819034993648529,0.3629778027534485,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7333244681358337,0.2039439082145691,0.9274410605430604,284.8724365234375,284.95001220703125,298.8633117675781,296.188232421875,297.912109375,297.17828369140625,284.86688232421875,1.0,0.5078071355819702,0.6645717024803162,0.6645717024803162,1.0,1.0,-2.7140438556671143,1.1787663698196411,1.5352773666381836,0.5656014084815979,0.883600652217865,0.883600652217865,0.0,114.52013397216795,94.0,64209.98828125,0.0,1665.9554443359375,1.0,279.1949157714844,283.2944030761719,299.21746826171875,303.4422607421875,293.1499938964844,293.1499938964844,279.1499938964844,36973.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366460204124451,1.0,0.0,0.0,3.7504866123199454,3.750511884689331,9.385740327161328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.3212890625,0.0,1655.3492431640625,1895.4371337890625,0.0,2810.395751953125,0.9263266921043396,1.0,0.0,3.0,1.0,0.0
17753160,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8610686659812927,0.3225035369396209,0.2916297316551208,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964538574219,0.9457629323005676,0.4205048978328705,0.3990859687328338,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9261736273765564,0.3979316651821136,0.279166579246521,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9119492769241332,0.3821786940097809,0.3630544245243072,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7425554394721985,0.2039174288511276,0.9264363050460817,284.8963928222656,284.95001220703125,298.89215087890625,296.20367431640625,297.9232482910156,297.1763610839844,284.89990234375,1.0,0.5040159225463867,0.6636783480644226,0.6636783480644226,1.0,1.0,-2.712536334991455,1.177518367767334,1.5350178480148315,0.5647258758544922,0.8753753304481506,0.8753753304481506,0.0,109.19757080078124,82.0,63939.25390625,0.0,1639.15234375,1.0,279.15673828125,283.3274230957031,299.2191162109375,303.3854064941406,293.1499938964844,293.1499938964844,279.45001220703125,38841.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377414345741272,1.0,0.0,0.0,3.661341905593872,3.66136646270752,8.944866749516223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.1875,0.0,1567.150390625,1895.4371337890625,0.0,2820.620849609375,0.9101897478103638,1.0,0.0,3.0,1.0,0.0
17753220,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8924428820610046,0.3234231472015381,0.2917417585849762,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.9806833267211914,0.4219927489757538,0.3997687697410583,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9636266231536864,0.3991213738918304,0.2794480919837951,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9502364993095398,0.3836338818073272,0.3637312352657318,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7682076692581177,0.2043777704238891,0.9256593585014344,285.0177307128906,284.95001220703125,298.9498291015625,296.2344665527344,297.9503173828125,297.1809387207031,285.0155639648437,1.0,0.4963445365428924,0.6618916988372803,0.6618916988372803,1.0,1.0,-2.7137019634246826,1.1769953966140747,1.5367066860198977,0.5638715624809265,0.9853688478469848,0.9853688478469848,0.0,97.60575103759766,100.0,63502.6953125,0.0,1587.2166748046875,1.0,279.4433288574219,283.4524841308594,299.21319580078125,303.2772827148437,293.1499938964844,293.1499938964844,279.1499938964844,33077.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298953771591187,1.0,0.0,0.0,3.7881367206573486,3.7881617546081534,9.575128387950826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.4052734375,0.0,1669.6580810546875,1895.4371337890625,0.0,2747.4716796875,0.9340896606445312,1.0,0.0,3.0,1.0,0.0
17753280,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8924428820610046,0.3234231472015381,0.2917417585849762,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177001953125,0.9806833267211914,0.4219927489757538,0.3997687697410583,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9636266231536864,0.3991213738918304,0.2794480919837951,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9502364993095398,0.3836338818073272,0.3637312352657318,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7682076692581177,0.2043777704238891,0.9256593585014344,285.0177307128906,284.95001220703125,298.9498291015625,296.2344665527344,297.9503173828125,297.1809387207031,285.0155639648437,1.0,0.4963445365428924,0.6618916988372803,0.6618916988372803,1.0,1.0,-2.7137019634246826,1.1769953966140747,1.5367066860198977,0.5638715624809265,0.9853688478469848,0.9853688478469848,0.0,97.60575103759766,100.0,63502.6953125,0.0,1587.2166748046875,1.0,279.4433288574219,283.4524841308594,299.21319580078125,303.2772827148437,293.1499938964844,293.1499938964844,279.1499938964844,33077.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298953771591187,1.0,0.0,0.0,3.7881367206573486,3.7881617546081534,9.575128387950826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.4052734375,0.0,1669.6580810546875,1895.4371337890625,0.0,2747.4716796875,0.9340896606445312,1.0,0.0,3.0,1.0,0.0
17753340,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8922763466835022,0.3233920037746429,0.2919979989528656,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.9809380173683168,0.4226973354816437,0.4006898999214172,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.963655412197113,0.399426132440567,0.2798701822757721,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9506328105926514,0.3843706548213959,0.3646619021892547,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7681332230567932,0.2044587731361389,0.9267080426216124,284.8987121582031,284.95001220703125,299.0074462890625,296.2651672363281,297.9735717773437,297.1788635253906,284.9019775390625,1.0,0.4978644549846649,0.6601050496101379,0.6601050496101379,1.0,1.0,-2.718003988265991,1.177906155586243,1.5400978326797483,0.563861608505249,0.8827884197235107,0.8827884197235107,0.0,97.9014663696289,118.0,64292.58203125,0.0,1594.7281494140625,1.0,279.1566162109375,283.3222045898437,299.2811889648437,303.4678039550781,293.1499938964844,293.1499938964844,279.45001220703125,38580.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368343710899353,1.0,0.0,0.0,3.68639063835144,3.686415433883667,9.06767581909662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.4658203125,0.0,1593.530517578125,1895.4371337890625,0.0,2812.1533203125,0.91563081741333,1.0,0.0,3.0,1.0,0.0
17753400,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8922763466835022,0.3233920037746429,0.2919979989528656,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.9809380173683168,0.4226973354816437,0.4006898999214172,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.963655412197113,0.399426132440567,0.2798701822757721,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9506328105926514,0.3843706548213959,0.3646619021892547,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7681332230567932,0.2044587731361389,0.9267080426216124,284.8987121582031,284.95001220703125,299.0074462890625,296.2651672363281,297.9735717773437,297.1788635253906,284.9019775390625,1.0,0.4978644549846649,0.6601050496101379,0.6601050496101379,1.0,1.0,-2.718003988265991,1.177906155586243,1.5400978326797483,0.563861608505249,0.8827884197235107,0.8827884197235107,0.0,97.9014663696289,118.0,64292.58203125,0.0,1594.7281494140625,1.0,279.1566162109375,283.3222045898437,299.2811889648437,303.4678039550781,293.1499938964844,293.1499938964844,279.45001220703125,38580.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368343710899353,1.0,0.0,0.0,3.68639063835144,3.686415433883667,9.06767581909662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.4658203125,0.0,1593.530517578125,1895.4371337890625,0.0,2812.1533203125,0.91563081741333,1.0,0.0,3.0,1.0,0.0
17753460,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8728868961334229,0.3242063522338867,0.2927428185939789,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.9611156582832336,0.424138993024826,0.4020847678184509,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9414799213409424,0.4005423784255981,0.2806615233421325,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9279605746269226,0.3857627809047699,0.3660377264022827,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7520595788955688,0.2048378735780716,0.929205060005188,285.02667236328125,284.95001220703125,299.06500244140625,296.29571533203125,298.00006103515625,297.18243408203125,285.0247497558594,1.0,0.5042248368263245,0.6583020091056824,0.6583020091056824,1.0,1.0,-2.726171970367432,1.1806153059005735,1.5455565452575684,0.56467205286026,1.0,1.0,0.0,105.3129653930664,136.0,63964.70703125,0.0,1640.8887939453125,1.0,279.44354248046875,283.4521179199219,299.2765197753906,303.3678894042969,293.1499938964844,293.1499938964844,279.1499938964844,32930.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294289112091064,1.0,0.0,0.0,3.816107034683228,3.816132068634033,9.717049351820606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.85546875,0.0,1701.9287109375,1895.4371337890625,0.0,2743.129638671875,0.9403490424156188,1.0,0.0,3.0,1.0,0.0
17753520,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8728868961334229,0.3242063522338867,0.2927428185939789,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0266418457031,0.9611156582832336,0.424138993024826,0.4020847678184509,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9414799213409424,0.4005423784255981,0.2806615233421325,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9279605746269226,0.3857627809047699,0.3660377264022827,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7520595788955688,0.2048378735780716,0.929205060005188,285.02667236328125,284.95001220703125,299.06500244140625,296.29571533203125,298.00006103515625,297.18243408203125,285.0247497558594,1.0,0.5042248368263245,0.6583020091056824,0.6583020091056824,1.0,1.0,-2.726171970367432,1.1806153059005735,1.5455565452575684,0.56467205286026,1.0,1.0,0.0,105.3129653930664,136.0,63964.70703125,0.0,1640.8887939453125,1.0,279.44354248046875,283.4521179199219,299.2765197753906,303.3678894042969,293.1499938964844,293.1499938964844,279.1499938964844,32930.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294289112091064,1.0,0.0,0.0,3.816107034683228,3.816132068634033,9.717049351820606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.85546875,0.0,1701.9287109375,1895.4371337890625,0.0,2743.129638671875,0.9403490424156188,1.0,0.0,3.0,1.0,0.0
17753580,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8465508222579956,0.3239651024341583,0.2932731807231903,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.9287301301956176,0.4247095882892608,0.4033653438091278,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9085801839828492,0.4006765186786651,0.2813247740268707,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8971227407455444,0.3863417506217956,0.3673061728477478,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7306138277053833,0.204734519124031,0.93172949552536,284.8987121582031,284.95001220703125,299.1224975585937,296.3261108398437,298.0221862792969,297.1785583496094,284.9013977050781,1.0,0.513455867767334,0.6564990282058716,0.6564990282058716,1.0,1.0,-2.7337100505828857,1.182976484298706,1.5507336854934692,0.5654675364494324,0.8951513767242432,0.8951513767242432,0.0,117.4696807861328,154.0,64901.83984375,0.0,1708.5009765625,1.0,279.1570129394531,283.31005859375,299.3445739746094,303.5699768066406,293.1499938964844,293.1499938964844,279.45001220703125,38229.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369172215461731,1.0,0.0,0.0,3.7329177856445312,3.732943058013916,9.298013310399256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.654296875,0.0,1644.4522705078125,1895.4371337890625,0.0,2812.9267578125,0.9255970120429992,1.0,0.0,3.0,1.0,0.0
17753640,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8465508222579956,0.3239651024341583,0.2932731807231903,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.9287301301956176,0.4247095882892608,0.4033653438091278,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9085801839828492,0.4006765186786651,0.2813247740268707,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8971227407455444,0.3863417506217956,0.3673061728477478,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7306138277053833,0.204734519124031,0.93172949552536,284.8987121582031,284.95001220703125,299.1224975585937,296.3261108398437,298.0221862792969,297.1785583496094,284.9013977050781,1.0,0.513455867767334,0.6564990282058716,0.6564990282058716,1.0,1.0,-2.7337100505828857,1.182976484298706,1.5507336854934692,0.5654675364494324,0.8951513767242432,0.8951513767242432,0.0,117.4696807861328,154.0,64901.83984375,0.0,1708.5009765625,1.0,279.1570129394531,283.31005859375,299.3445739746094,303.5699768066406,293.1499938964844,293.1499938964844,279.45001220703125,38229.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369172215461731,1.0,0.0,0.0,3.7329177856445312,3.732943058013916,9.298013310399256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.654296875,0.0,1644.4522705078125,1895.4371337890625,0.0,2812.9267578125,0.9255970120429992,1.0,0.0,3.0,1.0,0.0
17753700,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8338658213615417,0.3241817951202392,0.2934995293617248,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03448486328125,0.9120020866394044,0.4252715110778808,0.403961718082428,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8936530351638794,0.4010553359985351,0.2816224694252014,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8827735781669617,0.386876493692398,0.3678984642028808,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.719916582107544,0.2047786563634872,0.9327942728996276,285.03436279296875,284.95001220703125,299.15118408203125,296.3412170410156,298.034423828125,297.1786499023437,285.03912353515625,1.0,0.5186606645584106,0.6555975079536438,0.6555975079536438,1.0,1.0,-2.7370429039001465,1.1839606761932373,1.5530822277069092,0.5656660199165344,0.9901414513587952,0.9901414513587952,0.0,124.60617065429688,154.0,64242.71875,0.0,1746.7369384765625,1.0,279.4042358398437,283.4574584960937,299.3115234375,303.379150390625,293.1499938964844,293.1499938964844,279.45001220703125,33981.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831274688243866,1.0,0.0,0.0,3.7811548709869385,3.781179666519165,9.539865004626336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9869.7451171875,0.0,1668.3936767578125,1895.4371337890625,0.0,2760.315185546875,0.9350425004959106,1.0,0.0,3.0,1.0,0.0
17753760,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8228403925895691,0.3245983123779297,0.2941011190414428,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0339050292969,0.8983446359634399,0.4260298907756805,0.4049088060855865,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8806597590446472,0.4016374349594116,0.28220134973526,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8701884746551514,0.3875831663608551,0.3688048720359802,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7098785042762756,0.2049229592084884,0.9346545338630676,285.0339050292969,284.95001220703125,299.1798400878906,296.3562927246094,298.0476379394531,297.1806030273437,285.0331420898437,1.0,0.5242608785629272,0.6546061635017395,0.6546061635017395,1.0,1.0,-2.742922067642212,1.1860700845718384,1.5568519830703735,0.5664480924606323,1.0,1.0,0.0,131.920654296875,172.0,64501.3125,0.0,1789.7391357421875,1.0,279.4432983398437,283.4496765136719,299.3388671875,303.46636962890625,293.1499938964844,293.1499938964844,279.1499938964844,33371.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299187421798706,1.0,0.0,0.0,3.848697662353516,3.84872317314148,9.883730172077776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.5478515625,0.0,1744.9300537109375,1895.4371337890625,0.0,2747.689208984375,0.9479992389678956,1.0,0.0,3.0,1.0,0.0
17753820,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7997592687606812,0.3242358565330505,0.2946838438510895,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.8725037574768066,0.4265271723270416,0.4062897861003876,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8556088209152222,0.4016669988632202,0.2829178869724273,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8461943864822388,0.3880524039268493,0.3701399564743042,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6885733604431152,0.2046649605035781,0.9372668266296388,284.89813232421875,284.95001220703125,299.237060546875,296.3862609863281,298.0689392089844,297.1757507324219,284.9007263183594,1.0,0.5359150171279907,0.6526234745979309,0.6526234745979309,1.0,1.0,-2.750894546508789,1.1884660720825195,1.5624284744262695,0.5671929121017456,0.9068458080291748,0.9068458080291748,0.0,148.3258819580078,175.0,65526.27734375,0.0,1878.756591796875,1.0,279.1566772460937,283.2974853515625,299.4054870605469,303.6715393066406,293.1499938964844,293.1499938964844,278.8500061035156,38036.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374313712120056,1.0,0.0,0.0,3.779963493347168,3.779989242553711,9.533854381515994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.2587890625,0.0,1698.4044189453125,1895.4371337890625,0.0,2817.72607421875,0.9358822107315063,1.0,0.0,3.0,1.0,0.0
17753880,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7997592687606812,0.3242358565330505,0.2946838438510895,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.898193359375,0.8725037574768066,0.4265271723270416,0.4062897861003876,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8556088209152222,0.4016669988632202,0.2829178869724273,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8461943864822388,0.3880524039268493,0.3701399564743042,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6885733604431152,0.2046649605035781,0.9372668266296388,284.89813232421875,284.95001220703125,299.237060546875,296.3862609863281,298.0689392089844,297.1757507324219,284.9007263183594,1.0,0.5359150171279907,0.6526234745979309,0.6526234745979309,1.0,1.0,-2.750894546508789,1.1884660720825195,1.5624284744262695,0.5671929121017456,0.9068458080291748,0.9068458080291748,0.0,148.3258819580078,175.0,65526.27734375,0.0,1878.756591796875,1.0,279.1566772460937,283.2974853515625,299.4054870605469,303.6715393066406,293.1499938964844,293.1499938964844,278.8500061035156,38036.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374313712120056,1.0,0.0,0.0,3.779963493347168,3.779989242553711,9.533854381515994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.2587890625,0.0,1698.4044189453125,1895.4371337890625,0.0,2817.72607421875,0.9358822107315063,1.0,0.0,3.0,1.0,0.0
17753940,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.784803032875061,0.3237205445766449,0.294572651386261,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.8572736382484436,0.4268590211868286,0.4069802761077881,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8408929109573364,0.4014900922775268,0.2830815017223358,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8322216272354126,0.3883118033409118,0.3707912564277649,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.67534339427948,0.2042167782783508,0.9373393058776855,284.89501953125,284.95001220703125,299.2940979003906,296.416015625,298.08917236328125,297.1695251464844,284.8970642089844,1.0,0.5431070327758789,0.6506407856941223,0.6506407856941223,1.0,1.0,-2.752659320831299,1.187952756881714,1.564706563949585,0.5663251876831055,0.8429091572761536,0.8429091572761536,0.0,159.81732177734375,163.0,65695.828125,0.0,1935.422119140625,1.0,278.85772705078125,283.2763977050781,299.4193420410156,303.7080993652344,293.1499938964844,293.1499938964844,279.1499938964844,40493.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404717445373535,1.0,0.0,0.0,3.552896499633789,3.552920341491699,8.422837254329352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.294921875,0.0,1460.5242919921875,1895.4371337890625,0.0,2846.123046875,0.8882144093513489,1.0,0.0,3.0,1.0,0.0
17754000,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.784803032875061,0.3237205445766449,0.294572651386261,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89508056640625,0.8572736382484436,0.4268590211868286,0.4069802761077881,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8408929109573364,0.4014900922775268,0.2830815017223358,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8322216272354126,0.3883118033409118,0.3707912564277649,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.67534339427948,0.2042167782783508,0.9373393058776855,284.89501953125,284.95001220703125,299.2940979003906,296.416015625,298.08917236328125,297.1695251464844,284.8970642089844,1.0,0.5431070327758789,0.6506407856941223,0.6506407856941223,1.0,1.0,-2.752659320831299,1.187952756881714,1.564706563949585,0.5663251876831055,0.8429091572761536,0.8429091572761536,0.0,159.81732177734375,163.0,65695.828125,0.0,1935.422119140625,1.0,278.85772705078125,283.2763977050781,299.4193420410156,303.7080993652344,293.1499938964844,293.1499938964844,279.1499938964844,40493.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404717445373535,1.0,0.0,0.0,3.552896499633789,3.552920341491699,8.422837254329352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.294921875,0.0,1460.5242919921875,1895.4371337890625,0.0,2846.123046875,0.8882144093513489,1.0,0.0,3.0,1.0,0.0
17754060,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7841743230819702,0.3244410157203674,0.2950291335582733,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.8570259809494019,0.4283834993839264,0.408206582069397,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8403705358505249,0.4024770557880401,0.2836257219314575,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8319072127342224,0.3895370364189148,0.3717850148677826,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6744590997695923,0.2043606042861938,0.9375101327896118,285.0020751953125,284.95001220703125,299.3509521484375,296.4454650878906,298.1148681640625,297.17303466796875,285.0014343261719,1.0,0.5437951683998108,0.6486645936965942,0.6486645936965942,1.0,1.0,-2.756732225418091,1.1885055303573608,1.5682268142700195,0.5659496188163757,0.9374406337738036,0.9374406337738036,0.0,160.82533264160156,151.0,65289.28515625,0.0,1946.561279296875,1.0,279.1417236328125,283.390625,299.4192810058594,303.6007385253906,293.1499938964844,293.1499938964844,278.8500061035156,33705.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315163850784302,1.0,0.0,0.0,3.672586679458618,3.672610282897949,8.999893452710239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.19140625,0.0,1541.1666259765625,1895.4371337890625,0.0,2762.56640625,0.9084556698799132,1.0,0.0,3.0,1.0,0.0
17754120,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7841743230819702,0.3244410157203674,0.2950291335582733,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0020751953125,0.8570259809494019,0.4283834993839264,0.408206582069397,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8403705358505249,0.4024770557880401,0.2836257219314575,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8319072127342224,0.3895370364189148,0.3717850148677826,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6744590997695923,0.2043606042861938,0.9375101327896118,285.0020751953125,284.95001220703125,299.3509521484375,296.4454650878906,298.1148681640625,297.17303466796875,285.0014343261719,1.0,0.5437951683998108,0.6486645936965942,0.6486645936965942,1.0,1.0,-2.756732225418091,1.1885055303573608,1.5682268142700195,0.5659496188163757,0.9374406337738036,0.9374406337738036,0.0,160.82533264160156,151.0,65289.28515625,0.0,1946.561279296875,1.0,279.1417236328125,283.390625,299.4192810058594,303.6007385253906,293.1499938964844,293.1499938964844,278.8500061035156,33705.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315163850784302,1.0,0.0,0.0,3.672586679458618,3.672610282897949,8.999893452710239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.19140625,0.0,1541.1666259765625,1895.4371337890625,0.0,2762.56640625,0.9084556698799132,1.0,0.0,3.0,1.0,0.0
17754180,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7893878817558289,0.3242854475975036,0.2949400842189789,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149475097656,0.8631570935249329,0.4292295575141907,0.409020334482193,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8457543849945068,0.4026287198066711,0.2837670445442199,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8373960256576538,0.3900865316390991,0.3723132610321045,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6789095997810364,0.2042204439640045,0.9365101456642152,284.9148864746094,284.95001220703125,299.4075927734375,296.47467041015625,298.136962890625,297.1707458496094,284.91680908203125,1.0,0.540956437587738,0.6466884613037109,0.6466884613037109,1.0,1.0,-2.7572133541107178,1.1873356103897097,1.5698777437210083,0.5648108124732971,0.857672929763794,0.857672929763794,0.0,156.56472778320312,139.0,65867.21875,0.0,1927.2908935546875,1.0,278.85760498046875,283.28961181640625,299.4849853515625,303.77752685546875,293.1499938964844,293.1499938964844,279.1499938964844,38579.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372122645378113,1.0,0.0,0.0,3.551602602005005,3.551625967025757,8.416703281000082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.857421875,0.0,1445.2100830078125,1895.4371337890625,0.0,2815.6806640625,0.8859825730323792,1.0,0.0,3.0,1.0,0.0
17754240,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7893878817558289,0.3242854475975036,0.2949400842189789,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149475097656,0.8631570935249329,0.4292295575141907,0.409020334482193,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8457543849945068,0.4026287198066711,0.2837670445442199,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8373960256576538,0.3900865316390991,0.3723132610321045,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6789095997810364,0.2042204439640045,0.9365101456642152,284.9148864746094,284.95001220703125,299.4075927734375,296.47467041015625,298.136962890625,297.1707458496094,284.91680908203125,1.0,0.540956437587738,0.6466884613037109,0.6466884613037109,1.0,1.0,-2.7572133541107178,1.1873356103897097,1.5698777437210083,0.5648108124732971,0.857672929763794,0.857672929763794,0.0,156.56472778320312,139.0,65867.21875,0.0,1927.2908935546875,1.0,278.85760498046875,283.28961181640625,299.4849853515625,303.77752685546875,293.1499938964844,293.1499938964844,279.1499938964844,38579.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372122645378113,1.0,0.0,0.0,3.551602602005005,3.551625967025757,8.416703281000082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.857421875,0.0,1445.2100830078125,1895.4371337890625,0.0,2815.6806640625,0.8859825730323792,1.0,0.0,3.0,1.0,0.0
