time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7938076257705688,0.3245800733566284,0.294863611459732,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299987792969,0.8681828379631042,0.4299732744693756,0.4093876183032989,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8502824902534485,0.4030483365058899,0.2838025987148285,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8419164419174194,0.3906439840793609,0.3725261986255646,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.6827221512794495,0.2043102979660034,0.9357874393463136,285.0298767089844,284.95001220703125,299.4358215332031,296.4891357421875,298.1494140625,297.1721496582031,285.0326843261719,1.0,0.5386583805084229,0.6457003951072693,0.6457003951072693,1.0,1.0,-2.756988763809204,1.1865386962890625,1.5704501867294312,0.5640498995780945,0.941000521183014,0.941000521183014,0.0,153.07907104492188,139.0,65267.7109375,0.0,1910.5606689453125,1.0,279.1000061035156,283.41534423828125,299.4553527832031,303.5920715332031,293.1499938964844,293.1499938964844,279.1499938964844,33766.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313748836517334,1.0,0.0,0.0,3.6105921268463135,3.6106154918670654,8.698616511537693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.857421875,0.0,1473.2333984375,1895.4371337890625,0.0,2761.248291015625,0.8967440724372864,1.0,0.0,3.0,1.0,0.0
17754360,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7999328970909119,0.3250049352645874,0.2950681447982788,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.8750025629997253,0.4308544099330902,0.4100205898284912,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8565354347229004,0.4036014974117279,0.2840473353862762,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.848078727722168,0.3913201987743377,0.3729719817638397,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6879912614822388,0.2044918835163116,0.9356722831726074,285.0105895996094,284.95001220703125,299.4639892578125,296.5035400390625,298.16265869140625,297.1748962402344,285.0083312988281,1.0,0.536065936088562,0.6447745561599731,0.6447745561599731,1.0,1.0,-2.75868558883667,1.1866655349731443,1.5720199346542358,0.5638219118118286,0.9526142477989196,0.9526142477989196,0.0,148.7467041015625,127.0,65522.9765625,0.0,1892.8363037109373,1.0,279.142333984375,283.3913269042969,299.4836120605469,303.6806030273437,293.1499938964844,293.1499938964844,278.8500061035156,32974.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298709392547607,1.0,0.0,0.0,3.687934398651123,3.687958240509033,9.07527237359318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.86328125,0.0,1552.90771484375,1895.4371337890625,0.0,2747.244384765625,0.9114722609519958,1.0,0.0,3.0,1.0,0.0
17754420,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8128938674926758,0.32484170794487,0.2948004305362701,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.8901602029800415,0.4317386150360107,0.4106967449188232,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8704829812049866,0.4037331938743591,0.284040242433548,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8619048595428467,0.3918639719486236,0.3733135163784027,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6996312141418457,0.2044382244348526,0.934203028678894,284.90838623046875,284.95001220703125,299.5201416015625,296.5321044921875,298.1844787597656,297.1727600097656,284.9106140136719,1.0,0.5299450159072876,0.6429228782653809,0.6429228782653809,1.0,1.0,-2.757819414138794,1.1849058866500854,1.572913408279419,0.5624433159828186,0.861627459526062,0.861627459526062,0.0,139.52664184570312,115.0,66109.46875,0.0,1848.1396484375,1.0,278.857421875,283.2782897949219,299.5455322265625,303.8563537597656,293.1499938964844,293.1499938964844,279.1499938964844,38537.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362186551094055,1.0,0.0,0.0,3.573164463043213,3.573188304901123,8.519209586665966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.5537109375,0.0,1467.9412841796875,1895.4371337890625,0.0,2806.4072265625,0.8906262516975403,1.0,0.0,3.0,1.0,0.0
17754480,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8128938674926758,0.32484170794487,0.2948004305362701,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.8901602029800415,0.4317386150360107,0.4106967449188232,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8704829812049866,0.4037331938743591,0.284040242433548,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8619048595428467,0.3918639719486236,0.3733135163784027,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6996312141418457,0.2044382244348526,0.934203028678894,284.90838623046875,284.95001220703125,299.5201416015625,296.5321044921875,298.1844787597656,297.1727600097656,284.9106140136719,1.0,0.5299450159072876,0.6429228782653809,0.6429228782653809,1.0,1.0,-2.757819414138794,1.1849058866500854,1.572913408279419,0.5624433159828186,0.861627459526062,0.861627459526062,0.0,139.52664184570312,115.0,66109.46875,0.0,1848.1396484375,1.0,278.857421875,283.2782897949219,299.5455322265625,303.8563537597656,293.1499938964844,293.1499938964844,279.1499938964844,38537.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362186551094055,1.0,0.0,0.0,3.573164463043213,3.573188304901123,8.519209586665966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.5537109375,0.0,1467.9412841796875,1895.4371337890625,0.0,2806.4072265625,0.8906262516975403,1.0,0.0,3.0,1.0,0.0
17754540,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8292959928512573,0.32560995221138,0.2948472201824188,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.9108399152755736,0.4334357678890228,0.4116393029689789,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8896889090538025,0.4047463536262512,0.2842507064342499,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8809340596199036,0.3931362628936767,0.3738789856433868,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7148978114128113,0.2047956585884094,0.9332000017166138,285.0083923339844,284.95001220703125,299.57598876953125,296.560302734375,298.21002197265625,297.17730712890625,285.0060729980469,1.0,0.5231143236160278,0.6410712599754333,0.6410712599754333,1.0,1.0,-2.7587289810180664,1.1839748620986938,1.5747541189193726,0.5613465309143066,0.9570777416229248,0.9570777416229248,0.0,128.8525848388672,103.0,65734.9296875,0.0,1799.34375,1.0,279.1427001953125,283.3840637207031,299.5410461425781,303.75347900390625,293.1499938964844,293.1499938964844,278.8500061035156,33032.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828953742980957,1.0,0.0,0.0,3.706567287445069,3.7065913677215576,9.167208077087708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.248046875,0.0,1574.470947265625,1895.4371337890625,0.0,2738.7080078125,0.9155860543251038,1.0,0.0,3.0,1.0,0.0
17754600,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8292959928512573,0.32560995221138,0.2948472201824188,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0083312988281,0.9108399152755736,0.4334357678890228,0.4116393029689789,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8896889090538025,0.4047463536262512,0.2842507064342499,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8809340596199036,0.3931362628936767,0.3738789856433868,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7148978114128113,0.2047956585884094,0.9332000017166138,285.0083923339844,284.95001220703125,299.57598876953125,296.560302734375,298.21002197265625,297.17730712890625,285.0060729980469,1.0,0.5231143236160278,0.6410712599754333,0.6410712599754333,1.0,1.0,-2.7587289810180664,1.1839748620986938,1.5747541189193726,0.5613465309143066,0.9570777416229248,0.9570777416229248,0.0,128.8525848388672,103.0,65734.9296875,0.0,1799.34375,1.0,279.1427001953125,283.3840637207031,299.5410461425781,303.75347900390625,293.1499938964844,293.1499938964844,278.8500061035156,33032.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828953742980957,1.0,0.0,0.0,3.706567287445069,3.7065913677215576,9.167208077087708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10910.248046875,0.0,1574.470947265625,1895.4371337890625,0.0,2738.7080078125,0.9155860543251038,1.0,0.0,3.0,1.0,0.0
17754660,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8485322594642639,0.3255057334899902,0.2945730090141296,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.9377219080924988,0.4343996047973633,0.4123242497444153,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.91303688287735,0.4049343764781952,0.2842355966567993,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.903775691986084,0.3937260210514068,0.3742031157016754,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7312795519828796,0.2048238068819046,0.9318029284477234,284.90582275390625,284.95001220703125,299.63153076171875,296.5881042480469,298.2317199707031,297.1755676269531,284.9082336425781,1.0,0.5158374309539795,0.6392612457275391,0.6392612457275391,1.0,1.0,-2.7579214572906494,1.1822336912155151,1.5756877660751345,0.5599639415740967,0.8641681671142578,0.8641681671142578,0.0,117.97437286376952,91.0,66320.0703125,0.0,1746.9676513671875,1.0,278.8572998046875,283.2710266113281,299.6015319824219,303.927001953125,293.1499938964844,293.1499938964844,279.1499938964844,38607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352833390235901,1.0,0.0,0.0,3.5900824069976807,3.590106248855591,8.600072760600597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.6943359375,0.0,1486.7138671875,1895.4371337890625,0.0,2797.680908203125,0.8944166898727417,1.0,0.0,3.0,1.0,0.0
17754720,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8485322594642639,0.3255057334899902,0.2945730090141296,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.9377219080924988,0.4343996047973633,0.4123242497444153,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.91303688287735,0.4049343764781952,0.2842355966567993,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.903775691986084,0.3937260210514068,0.3742031157016754,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7312795519828796,0.2048238068819046,0.9318029284477234,284.90582275390625,284.95001220703125,299.63153076171875,296.5881042480469,298.2317199707031,297.1755676269531,284.9082336425781,1.0,0.5158374309539795,0.6392612457275391,0.6392612457275391,1.0,1.0,-2.7579214572906494,1.1822336912155151,1.5756877660751345,0.5599639415740967,0.8641681671142578,0.8641681671142578,0.0,117.97437286376952,91.0,66320.0703125,0.0,1746.9676513671875,1.0,278.8572998046875,283.2710266113281,299.6015319824219,303.927001953125,293.1499938964844,293.1499938964844,279.1499938964844,38607.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352833390235901,1.0,0.0,0.0,3.5900824069976807,3.590106248855591,8.600072760600597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.6943359375,0.0,1486.7138671875,1895.4371337890625,0.0,2797.680908203125,0.8944166898727417,1.0,0.0,3.0,1.0,0.0
17754780,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8752922415733337,0.3263380229473114,0.2946377992630005,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.9705868363380432,0.4361921548843384,0.413314938545227,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9468750953674316,0.4060142934322357,0.284461110830307,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9371134042739868,0.395052045583725,0.3747758269309997,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7529271245002747,0.2052556723356247,0.9309539794921876,285.0091247558594,284.95001220703125,299.68670654296875,296.61553955078125,298.25714111328125,297.1805725097656,285.0068359375,1.0,0.5083019137382507,0.6374512314796448,0.6374512314796448,1.0,1.0,-2.759122133255005,1.181433081626892,1.5776891708374023,0.5588964223861694,0.961422860622406,0.961422860622406,0.0,106.33745574951172,79.0,65933.46875,0.0,1694.0389404296875,1.0,279.142822265625,283.3798522949219,299.5962829589844,303.8222961425781,293.1499938964844,293.1499938964844,278.8500061035156,33066.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280143737792969,1.0,0.0,0.0,3.721544027328491,3.72156834602356,9.241439897778035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.0595703125,0.0,1591.8546142578125,1895.4371337890625,0.0,2729.969482421875,0.918995440006256,1.0,0.0,3.0,1.0,0.0
17754840,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8752922415733337,0.3263380229473114,0.2946377992630005,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0090637207031,0.9705868363380432,0.4361921548843384,0.413314938545227,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9468750953674316,0.4060142934322357,0.284461110830307,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9371134042739868,0.395052045583725,0.3747758269309997,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7529271245002747,0.2052556723356247,0.9309539794921876,285.0091247558594,284.95001220703125,299.68670654296875,296.61553955078125,298.25714111328125,297.1805725097656,285.0068359375,1.0,0.5083019137382507,0.6374512314796448,0.6374512314796448,1.0,1.0,-2.759122133255005,1.181433081626892,1.5776891708374023,0.5588964223861694,0.961422860622406,0.961422860622406,0.0,106.33745574951172,79.0,65933.46875,0.0,1694.0389404296875,1.0,279.142822265625,283.3798522949219,299.5962829589844,303.8222961425781,293.1499938964844,293.1499938964844,278.8500061035156,33066.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280143737792969,1.0,0.0,0.0,3.721544027328491,3.72156834602356,9.241439897778035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.0595703125,0.0,1591.8546142578125,1895.4371337890625,0.0,2729.969482421875,0.918995440006256,1.0,0.0,3.0,1.0,0.0
17754900,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8919250965118408,0.3263797760009765,0.2946879267692566,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.9871123433113098,0.4367854595184326,0.413846880197525,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9657530784606934,0.4062062799930572,0.2845956087112427,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.956809103488922,0.3954347670078277,0.3750976622104645,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7665934562683105,0.2053432017564773,0.9307167530059814,284.8708801269531,284.95001220703125,299.71417236328125,296.62908935546875,298.268310546875,297.1806030273437,284.86669921875,1.0,0.504516065120697,0.63654625415802,0.63654625415802,1.0,1.0,-2.760089874267578,1.181180477142334,1.5789095163345337,0.558523952960968,0.8671472072601318,0.8671472072601318,0.0,100.48053741455078,79.0,66794.390625,0.0,1667.9124755859375,1.0,278.8961181640625,283.225830078125,299.6574401855469,304.0593566894531,293.1499938964844,293.1499938964844,278.8500061035156,37362.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335087299346924,1.0,0.0,0.0,3.691852569580078,3.6918771266937256,9.094565598388726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.921875,0.0,1590.543701171875,1895.4371337890625,0.0,2781.132080078125,0.9133301973342896,1.0,0.0,3.0,1.0,0.0
17754960,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9084964990615844,0.3262608647346496,0.2943960726261139,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9041442871094,0.9990000128746032,0.437282383441925,0.4124041497707367,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9821206331253052,0.4062324464321136,0.2844734787940979,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9743159413337708,0.3956651091575622,0.3751288652420044,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7804405689239502,0.205340951681137,0.929807722568512,284.904052734375,284.95001220703125,299.7415466308594,296.6425170898437,298.2784729003906,297.1791076660156,284.9061279296875,1.0,0.5005043148994446,0.6356521248817444,0.6356521248817444,1.0,1.0,-2.7570278644561768,1.1790350675582886,1.5779926776885986,0.5573369860649109,0.8667135834693909,0.8667135834693909,0.0,95.19365692138672,97.0,66513.2890625,0.0,1638.424560546875,1.0,278.85748291015625,283.2640075683594,299.656005859375,303.99627685546875,293.1499938964844,293.1499938964844,279.1499938964844,38617.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343431353569031,1.0,0.0,0.0,3.606914520263672,3.606938600540161,8.680904670654854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.775390625,0.0,1505.112060546875,1895.4371337890625,0.0,2788.91162109375,0.8980772495269775,1.0,0.0,3.0,1.0,0.0
17755020,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9110913872718812,0.3266253173351288,0.2944698929786682,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0265197753906,0.9990000128746032,0.4387708306312561,0.4095639288425445,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9843971729278564,0.4067378640174866,0.2846347391605377,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9768949747085572,0.3963150382041931,0.3755215406417846,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7825195789337158,0.2055456340312957,0.9301016330718994,285.0264587402344,284.95001220703125,299.7720642089844,296.6574401855469,298.2927551269531,297.1824645996094,285.0272216796875,1.0,0.5002800822257996,0.6346506476402283,0.6346506476402283,1.0,1.0,-2.7545177936553955,1.1771448850631714,1.5773727893829346,0.555724024772644,0.954684555530548,0.954684555530548,0.0,94.41376495361328,97.0,65842.2109375,0.0,1631.2215576171875,1.0,279.1110534667969,283.3964538574219,299.6239624023437,303.807373046875,293.1499938964844,293.1499938964844,279.1499938964844,33607.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280395269393921,1.0,0.0,0.0,3.6703076362609854,3.670331478118897,8.988727699943411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.7939453125,0.0,1537.8773193359375,1895.4371337890625,0.0,2730.203125,0.9096201062202454,1.0,0.0,3.0,1.0,0.0
17755080,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9096565246582032,0.327006459236145,0.2948339879512787,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01092529296875,0.9990000128746032,0.4400129914283752,0.4118180274963379,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9832094311714172,0.4072405099868774,0.2849963009357452,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.975712239742279,0.396924614906311,0.3761068284511566,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7813610434532166,0.2057761996984481,0.9311714768409728,285.010986328125,284.95001220703125,299.7959899902344,296.6690673828125,298.3048400878906,297.1863708496094,285.00933837890625,1.0,0.5016899108886719,0.6338637471199036,0.6338637471199036,1.0,1.0,-2.760061025619507,1.1791175603866575,1.5809434652328491,0.5563592314720154,0.964919090270996,0.964919090270996,0.0,95.10430145263672,115.0,66095.046875,0.0,1642.5836181640625,1.0,279.1429443359375,283.3775634765625,299.6490783691406,303.8842468261719,293.1499938964844,293.1499938964844,278.8500061035156,33121.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269176483154297,1.0,0.0,0.0,3.732162952423096,3.732187271118164,9.294252549807424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10993.7939453125,0.0,1604.490234375,1895.4371337890625,0.0,2719.771240234375,0.9214745759963988,1.0,0.0,3.0,1.0,0.0
17755140,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.888323962688446,0.3267955183982849,0.2951618134975433,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.9860658049583436,0.4408598244190216,0.4178312122821808,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9623693823814392,0.4073620140552521,0.2854726016521454,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9540320038795472,0.3974436521530151,0.3770904839038849,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7638694643974304,0.2058072984218597,0.9332440495491028,284.9091186523437,284.95001220703125,299.8500061035156,296.6951599121094,298.3252868652344,297.183349609375,284.9116516113281,1.0,0.5082850456237793,0.6320754289627075,0.6320754289627075,1.0,1.0,-2.771803855895996,1.1831032037734983,1.588700532913208,0.5580179691314697,0.8765289187431335,0.8765289187431335,0.0,102.29105377197266,133.0,67002.140625,0.0,1693.8858642578125,1.0,278.8570251464844,283.2592163085937,299.71148681640625,304.07843017578125,293.1499938964844,293.1499938964844,279.1499938964844,38220.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337454795837402,1.0,0.0,0.0,3.636395931243897,3.636420249938965,8.823392931844865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.1474609375,0.0,1534.636962890625,1895.4371337890625,0.0,2783.339599609375,0.9043074250221252,1.0,0.0,3.0,1.0,0.0
17755200,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.888323962688446,0.3267955183982849,0.2951618134975433,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.9860658049583436,0.4408598244190216,0.4178312122821808,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9623693823814392,0.4073620140552521,0.2854726016521454,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9540320038795472,0.3974436521530151,0.3770904839038849,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7638694643974304,0.2058072984218597,0.9332440495491028,284.9091186523437,284.95001220703125,299.8500061035156,296.6951599121094,298.3252868652344,297.183349609375,284.9116516113281,1.0,0.5082850456237793,0.6320754289627075,0.6320754289627075,1.0,1.0,-2.771803855895996,1.1831032037734983,1.588700532913208,0.5580179691314697,0.8765289187431335,0.8765289187431335,0.0,102.29105377197266,133.0,67002.140625,0.0,1693.8858642578125,1.0,278.8570251464844,283.2592163085937,299.71148681640625,304.07843017578125,293.1499938964844,293.1499938964844,279.1499938964844,38220.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337454795837402,1.0,0.0,0.0,3.636395931243897,3.636420249938965,8.823392931844865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.1474609375,0.0,1534.636962890625,1895.4371337890625,0.0,2783.339599609375,0.9043074250221252,1.0,0.0,3.0,1.0,0.0
17755260,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8527534604072571,0.3252851665019989,0.2945033311843872,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.9482051134109496,0.440308541059494,0.4180262386798858,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.91964453458786,0.4061191976070404,0.2851617932319641,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9112579822540284,0.3963845670223236,0.376901626586914,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7340081930160522,0.2037266790866851,0.9285081028938292,285.005615234375,284.95001220703125,299.9037780761719,296.720947265625,298.3357849121094,297.1644592285156,285.00274658203125,1.0,0.5166405439376831,0.6301926374435425,0.6301926374435425,1.0,1.0,-2.765090227127075,1.1784826517105105,1.5866076946258545,0.5550040602684021,0.9703896045684814,0.9703896045684814,0.0,116.15042114257812,151.0,66391.6484375,0.0,1749.183837890625,1.0,279.1431579589844,283.3642883300781,299.7034912109375,303.9669189453125,293.1499938964844,293.1499938964844,278.8500061035156,33234.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269939422607422,1.0,0.0,0.0,3.761900186538696,3.761924982070923,9.442953228244732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.6572265625,0.0,1639.9329833984375,1895.4371337890625,0.0,2720.47998046875,0.9281640648841858,1.0,0.0,3.0,1.0,0.0
17755320,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8527534604072571,0.3252851665019989,0.2945033311843872,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055236816406,0.9482051134109496,0.440308541059494,0.4180262386798858,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.91964453458786,0.4061191976070404,0.2851617932319641,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9112579822540284,0.3963845670223236,0.376901626586914,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7340081930160522,0.2037266790866851,0.9285081028938292,285.005615234375,284.95001220703125,299.9037780761719,296.720947265625,298.3357849121094,297.1644592285156,285.00274658203125,1.0,0.5166405439376831,0.6301926374435425,0.6301926374435425,1.0,1.0,-2.765090227127075,1.1784826517105105,1.5866076946258545,0.5550040602684021,0.9703896045684814,0.9703896045684814,0.0,116.15042114257812,151.0,66391.6484375,0.0,1749.183837890625,1.0,279.1431579589844,283.3642883300781,299.7034912109375,303.9669189453125,293.1499938964844,293.1499938964844,278.8500061035156,33234.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269939422607422,1.0,0.0,0.0,3.761900186538696,3.761924982070923,9.442953228244732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.6572265625,0.0,1639.9329833984375,1895.4371337890625,0.0,2720.47998046875,0.9281640648841858,1.0,0.0,3.0,1.0,0.0
17755380,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8237072229385376,0.3238193988800049,0.29385906457901,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.9101083874702454,0.4399805665016174,0.418377548456192,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.884737491607666,0.4049248397350311,0.2848487794399261,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8776843547821045,0.3954625129699707,0.3767061829566955,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7079778909683228,0.2020001411437988,0.923587203025818,284.8960876464844,284.95001220703125,299.9574890136719,296.7465515136719,298.3485412597656,297.1496887207031,284.8988952636719,1.0,0.5260617733001709,0.6283098459243774,0.6283098459243774,1.0,1.0,-2.7582132816314697,1.173781156539917,1.5844321250915527,0.5518489480018616,0.8672759532928467,0.8672759532928467,0.0,131.8258514404297,169.0,66748.125,0.0,1812.5797119140625,1.0,278.8569641113281,283.2490234375,299.7569274902344,304.11676025390625,293.1499938964844,293.1499938964844,279.1499938964844,39083.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326490521430969,1.0,0.0,0.0,3.630386352539064,3.63041090965271,8.794253858468437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.8056640625,0.0,1534.4005126953125,1895.4371337890625,0.0,2773.119384765625,0.903692662715912,1.0,0.0,3.0,1.0,0.0
17755440,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8237072229385376,0.3238193988800049,0.29385906457901,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89617919921875,0.9101083874702454,0.4399805665016174,0.418377548456192,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.884737491607666,0.4049248397350311,0.2848487794399261,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8776843547821045,0.3954625129699707,0.3767061829566955,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7079778909683228,0.2020001411437988,0.923587203025818,284.8960876464844,284.95001220703125,299.9574890136719,296.7465515136719,298.3485412597656,297.1496887207031,284.8988952636719,1.0,0.5260617733001709,0.6283098459243774,0.6283098459243774,1.0,1.0,-2.7582132816314697,1.173781156539917,1.5844321250915527,0.5518489480018616,0.8672759532928467,0.8672759532928467,0.0,131.8258514404297,169.0,66748.125,0.0,1812.5797119140625,1.0,278.8569641113281,283.2490234375,299.7569274902344,304.11676025390625,293.1499938964844,293.1499938964844,279.1499938964844,39083.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326490521430969,1.0,0.0,0.0,3.630386352539064,3.63041090965271,8.794253858468437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.8056640625,0.0,1534.4005126953125,1895.4371337890625,0.0,2773.119384765625,0.903692662715912,1.0,0.0,3.0,1.0,0.0
17755500,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8114807605743408,0.3236522078514099,0.2937433123588562,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0210876464844,0.8955972194671631,0.4403601884841919,0.4187876880168915,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8707942366600037,0.4048770070075989,0.2848467826843261,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.864058256149292,0.3954790830612182,0.3768015503883362,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6959269642829895,0.2014617323875427,0.9219709038734436,285.0209045410156,284.95001220703125,299.9843139648437,296.7593078613281,298.3580017089844,297.1476135253906,285.02423095703125,1.0,0.531099259853363,0.6273683905601501,0.6273683905601501,1.0,1.0,-2.7567298412323,1.1723406314849854,1.584389090538025,0.5506500005722046,0.9527457356452942,0.9527457356452942,0.0,139.827880859375,169.0,66032.078125,0.0,1847.9361572265625,1.0,279.10174560546875,283.3851928710937,299.7234802246094,303.916259765625,293.1499938964844,293.1499938964844,279.1499938964844,34239.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264728784561157,1.0,0.0,0.0,3.679391860961914,3.6794159412384033,9.033278729475568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.076171875,0.0,1552.834716796875,1895.4371337890625,0.0,2715.636474609375,0.9124982953071594,1.0,0.0,3.0,1.0,0.0
17755560,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8004158139228821,0.3236894309520721,0.2940293550491333,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.8834865093231201,0.4409564435482025,0.4196020364761352,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8591176867485046,0.4050474464893341,0.2851552069187164,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8526663780212402,0.3957023918628692,0.3772659301757812,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6855523586273193,0.2010911852121353,0.9215087294578552,285.00701904296875,284.95001220703125,300.0111389160156,296.77203369140625,298.369140625,297.14813232421875,285.0050964355469,1.0,0.5364280343055725,0.6265806555747986,0.6265806555747986,1.0,1.0,-2.7584221363067627,1.172474026679993,1.5859479904174805,0.5503498315811157,0.9659547805786132,0.9659547805786132,0.0,147.72268676757812,187.0,66228.6484375,0.0,1887.6737060546875,1.0,279.1428527832031,283.36639404296875,299.7496032714844,303.99786376953125,293.1499938964844,293.1499938964844,278.8500061035156,33349.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246898055076599,1.0,0.0,0.0,3.749715566635132,3.7497401237487793,9.381881795889058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.1455078125,0.0,1626.5892333984375,1895.4371337890625,0.0,2699.07080078125,0.9256768822669984,1.0,0.0,3.0,1.0,0.0
17755620,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7788918614387512,0.322782039642334,0.2940738499164581,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.8609404563903809,0.4413336217403412,0.4208164513111114,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8376550674438477,0.404467761516571,0.2854088246822357,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.831794798374176,0.3953956961631775,0.3778291046619415,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6662219166755676,0.2000446766614914,0.9203482866287231,284.9034118652344,284.95001220703125,300.064697265625,296.7973937988281,298.38720703125,297.14208984375,284.9061279296875,1.0,0.5473757386207581,0.6250051856040955,0.6250051856040955,1.0,1.0,-2.75952696800232,1.1716724634170532,1.5878543853759766,0.5493152141571045,0.8711380362510681,0.8711380362510681,0.0,164.70530700683594,175.0,66813.984375,0.0,1969.2930908203125,1.0,278.85699462890625,283.25177001953125,299.808837890625,304.1688842773437,293.1499938964844,293.1499938964844,279.1499938964844,38732.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305899500846863,1.0,0.0,0.0,3.632030963897705,3.632055282592773,8.802223305792722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.2529296875,0.0,1533.6109619140625,1895.4371337890625,0.0,2753.93798828125,0.9038106203079224,1.0,0.0,3.0,1.0,0.0
17755680,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7788918614387512,0.322782039642334,0.2940738499164581,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.8609404563903809,0.4413336217403412,0.4208164513111114,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8376550674438477,0.404467761516571,0.2854088246822357,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.831794798374176,0.3953956961631775,0.3778291046619415,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6662219166755676,0.2000446766614914,0.9203482866287231,284.9034118652344,284.95001220703125,300.064697265625,296.7973937988281,298.38720703125,297.14208984375,284.9061279296875,1.0,0.5473757386207581,0.6250051856040955,0.6250051856040955,1.0,1.0,-2.75952696800232,1.1716724634170532,1.5878543853759766,0.5493152141571045,0.8711380362510681,0.8711380362510681,0.0,164.70530700683594,175.0,66813.984375,0.0,1969.2930908203125,1.0,278.85699462890625,283.25177001953125,299.808837890625,304.1688842773437,293.1499938964844,293.1499938964844,279.1499938964844,38732.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305899500846863,1.0,0.0,0.0,3.632030963897705,3.632055282592773,8.802223305792722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.2529296875,0.0,1533.6109619140625,1895.4371337890625,0.0,2753.93798828125,0.9038106203079224,1.0,0.0,3.0,1.0,0.0
17755740,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7735227346420288,0.322865217924118,0.2940628230571747,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.855970025062561,0.4426243007183075,0.4219611585140228,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.83253014087677,0.4048478007316589,0.2856101989746094,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268393278121948,0.3958954811096191,0.378252238035202,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6609911322593689,0.1995067149400711,0.918102502822876,285.0106506347656,284.95001220703125,300.11822509765625,296.8226013183594,298.41021728515625,297.1448669433594,285.0082702636719,1.0,0.5495879054069519,0.6234296560287476,0.6234296560287476,1.0,1.0,-2.758939266204834,1.1700899600982666,1.588849425315857,0.5477687120437622,0.9712614417076112,0.9712614417076112,0.0,169.45423889160156,163.0,66334.5234375,0.0,1990.7086181640625,1.0,279.14312744140625,283.3647155761719,299.8025817871094,304.058837890625,293.1499938964844,293.1499938964844,278.8500061035156,33189.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232026696205139,1.0,0.0,0.0,3.757953405380249,3.757977962493897,9.423148981113628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.0634765625,0.0,1634.9727783203125,1895.4371337890625,0.0,2685.265380859375,0.9273015260696412,1.0,0.0,3.0,1.0,0.0
17755800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7735227346420288,0.322865217924118,0.2940628230571747,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01055908203125,0.855970025062561,0.4426243007183075,0.4219611585140228,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.83253014087677,0.4048478007316589,0.2856101989746094,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8268393278121948,0.3958954811096191,0.378252238035202,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6609911322593689,0.1995067149400711,0.918102502822876,285.0106506347656,284.95001220703125,300.11822509765625,296.8226013183594,298.41021728515625,297.1448669433594,285.0082702636719,1.0,0.5495879054069519,0.6234296560287476,0.6234296560287476,1.0,1.0,-2.758939266204834,1.1700899600982666,1.588849425315857,0.5477687120437622,0.9712614417076112,0.9712614417076112,0.0,169.45423889160156,163.0,66334.5234375,0.0,1990.7086181640625,1.0,279.14312744140625,283.3647155761719,299.8025817871094,304.058837890625,293.1499938964844,293.1499938964844,278.8500061035156,33189.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232026696205139,1.0,0.0,0.0,3.757953405380249,3.757977962493897,9.423148981113628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11076.0634765625,0.0,1634.9727783203125,1895.4371337890625,0.0,2685.265380859375,0.9273015260696412,1.0,0.0,3.0,1.0,0.0
17755860,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7754584550857544,0.3221432566642761,0.2935559749603271,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.8589775562286377,0.4432128965854645,0.4226351380348205,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8347456455230713,0.404455691576004,0.285443514585495,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8291690349578857,0.3957576751708984,0.3782335817813873,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6622254848480225,0.1987532079219818,0.9147239923477172,284.89947509765625,284.95001220703125,300.1717224121094,296.8476867675781,298.42926025390625,297.1414794921875,284.90216064453125,1.0,0.5473987460136414,0.6216917634010315,0.6216917634010315,1.0,1.0,-2.7548646926879883,1.1667380332946775,1.5881267786026,0.5453163981437683,0.8709943294525146,0.8709943294525146,0.0,167.14462280273438,151.0,66842.1484375,0.0,1973.389892578125,1.0,278.85693359375,283.2450256347656,299.8597717285156,304.22515869140625,293.1499938964844,293.1499938964844,279.1499938964844,38837.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292612433433533,1.0,0.0,0.0,3.638937711715698,3.638962030410767,8.83573193277698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.1767578125,0.0,1542.0604248046875,1895.4371337890625,0.0,2741.5693359375,0.9053618907928468,1.0,0.0,3.0,1.0,0.0
17755920,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7754584550857544,0.3221432566642761,0.2935559749603271,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89959716796875,0.8589775562286377,0.4432128965854645,0.4226351380348205,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8347456455230713,0.404455691576004,0.285443514585495,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8291690349578857,0.3957576751708984,0.3782335817813873,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.6622254848480225,0.1987532079219818,0.9147239923477172,284.89947509765625,284.95001220703125,300.1717224121094,296.8476867675781,298.42926025390625,297.1414794921875,284.90216064453125,1.0,0.5473987460136414,0.6216917634010315,0.6216917634010315,1.0,1.0,-2.7548646926879883,1.1667380332946775,1.5881267786026,0.5453163981437683,0.8709943294525146,0.8709943294525146,0.0,167.14462280273438,151.0,66842.1484375,0.0,1973.389892578125,1.0,278.85693359375,283.2450256347656,299.8597717285156,304.22515869140625,293.1499938964844,293.1499938964844,279.1499938964844,38837.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292612433433533,1.0,0.0,0.0,3.638937711715698,3.638962030410767,8.83573193277698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.1767578125,0.0,1542.0604248046875,1895.4371337890625,0.0,2741.5693359375,0.9053618907928468,1.0,0.0,3.0,1.0,0.0
17755980,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7829890847206116,0.3224378824234009,0.2933076620101928,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.8679666519165039,0.4447486996650696,0.4235459566116333,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8424575924873352,0.4050400853157043,0.2854532599449157,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.836847722530365,0.3964223861694336,0.3783654868602752,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6681979298591614,0.1985071003437042,0.9116501212120056,285.0082092285156,284.95001220703125,300.22515869140625,296.8726501464844,298.45330810546875,297.14678955078125,285.0058898925781,1.0,0.5426686406135559,0.6199538707733154,0.6199538707733154,1.0,1.0,-2.7521302700042725,1.1640106439590454,1.5881195068359375,0.5429872274398804,0.9699996709823608,0.9699996709823608,0.0,160.3597869873047,139.0,66310.125,0.0,1937.241455078125,1.0,279.1431579589844,283.3604736328125,299.85174560546875,304.10791015625,293.1499938964844,293.1499938964844,278.8500061035156,33290.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216559290885925,1.0,0.0,0.0,3.760263204574585,3.760287761688232,9.434736512048404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.689453125,0.0,1638.454833984375,1895.4371337890625,0.0,2670.9169921875,0.9278891682624816,1.0,0.0,3.0,1.0,0.0
17756040,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7829890847206116,0.3224378824234009,0.2933076620101928,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.8679666519165039,0.4447486996650696,0.4235459566116333,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8424575924873352,0.4050400853157043,0.2854532599449157,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.836847722530365,0.3964223861694336,0.3783654868602752,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6681979298591614,0.1985071003437042,0.9116501212120056,285.0082092285156,284.95001220703125,300.22515869140625,296.8726501464844,298.45330810546875,297.14678955078125,285.0058898925781,1.0,0.5426686406135559,0.6199538707733154,0.6199538707733154,1.0,1.0,-2.7521302700042725,1.1640106439590454,1.5881195068359375,0.5429872274398804,0.9699996709823608,0.9699996709823608,0.0,160.3597869873047,139.0,66310.125,0.0,1937.241455078125,1.0,279.1431579589844,283.3604736328125,299.85174560546875,304.10791015625,293.1499938964844,293.1499938964844,278.8500061035156,33290.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216559290885925,1.0,0.0,0.0,3.760263204574585,3.760287761688232,9.434736512048404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11085.689453125,0.0,1638.454833984375,1895.4371337890625,0.0,2670.9169921875,0.9278891682624816,1.0,0.0,3.0,1.0,0.0
17756100,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.788140058517456,0.3222152888774872,0.2931845188140869,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669738769531,0.874042809009552,0.4452384114265442,0.4240446388721466,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8477417826652527,0.4049932062625885,0.2854704856872558,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8420715928077698,0.3964687287807464,0.3784414827823639,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6724558472633362,0.1982921659946441,0.910315215587616,284.8672180175781,284.95001220703125,300.2518615722656,296.88507080078125,298.4637451171875,297.1468505859375,284.8626403808594,1.0,0.5397600531578064,0.619084894657135,0.619084894657135,1.0,1.0,-2.751094102859497,1.1627787351608276,1.58831524848938,0.541969895362854,0.8732295036315918,0.8732295036315918,0.0,156.06466674804688,139.0,67134.7421875,0.0,1915.47119140625,1.0,278.895263671875,283.2040100097656,299.911376953125,304.34136962890625,293.1499938964844,293.1499938964844,278.8500061035156,37484.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269301056861877,1.0,0.0,0.0,3.72904634475708,3.7290713787078857,9.27873657019518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.4462890625,0.0,1634.2529296875,1895.4371337890625,0.0,2719.88671875,0.9217590093612672,1.0,0.0,3.0,1.0,0.0
