time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7932425737380981,0.3218414485454559,0.2926920056343078,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.8802580833435059,0.4456054866313934,0.4242166578769684,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8531107306480408,0.4047935009002685,0.2852112054824829,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8474020957946777,0.3963683247566223,0.3781917989253998,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6767991185188293,0.1980075091123581,0.908260941505432,284.899169921875,284.95001220703125,300.2785339355469,296.8974609375,298.4732666015625,297.1452941894531,284.90185546875,1.0,0.5364702343940735,0.618289053440094,0.618289053440094,1.0,1.0,-2.7476301193237305,1.1604925394058228,1.5871376991271973,0.5404005646705627,0.8703237771987915,0.8703237771987915,0.0,151.65573120117188,127.0,66804.4765625,0.0,1889.421875,1.0,278.8572082519531,283.2431640625,299.9087219238281,304.27252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38885.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275285363197327,1.0,0.0,0.0,3.6386971473693848,3.638721466064453,8.83456380051939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.072265625,0.0,1542.15283203125,1895.4371337890625,0.0,2725.45068359375,0.905308723449707,1.0,0.0,3.0,1.0,0.0
17756220,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8016746044158936,0.3220398128032684,0.292358785867691,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273742675781,0.8902935981750488,0.4466981887817383,0.4247278273105621,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8619788885116577,0.4051940739154815,0.2850975692272186,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8561363220214844,0.3967798352241516,0.3780958950519562,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6839646100997925,0.197944089770317,0.9061627984046936,285.0274353027344,284.95001220703125,300.31268310546875,296.9132995605469,298.48883056640625,297.1490783691406,285.0257263183594,1.0,0.5319948196411133,0.6172703504562378,0.6172703504562378,1.0,1.0,-2.7450642585754395,1.1584419012069702,1.5866223573684692,0.5387342572212219,0.9661380052566528,0.9661380052566528,0.0,145.21702575683594,127.0,66172.703125,0.0,1855.324462890625,1.0,279.1217041015625,283.3777770996094,299.8791809082031,304.0954895019531,293.1499938964844,293.1499938964844,279.1499938964844,33331.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206146955490112,1.0,0.0,0.0,3.716730833053589,3.716755151748657,9.217550882567592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.740234375,0.0,1588.3575439453125,1895.4371337890625,0.0,2661.26513671875,0.9192850589752196,1.0,0.0,3.0,1.0,0.0
17756280,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8074801564216614,0.3222137093544006,0.2923825681209564,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086975097656,0.8971181511878967,0.4473786056041717,0.4252216815948486,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8681458234786987,0.4054902493953705,0.2851963937282562,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8621872067451477,0.3970752358436584,0.3782248497009277,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6889338493347168,0.1979634761810302,0.905475378036499,285.0088195800781,284.95001220703125,300.3318786621094,296.92218017578125,298.4980163574219,297.15191650390625,285.0065002441406,1.0,0.5294355154037476,0.616697371006012,0.616697371006012,1.0,1.0,-2.7451331615448,1.157975435256958,1.5871577262878418,0.5381775498390198,0.9701151847839355,0.9701151847839355,0.0,141.25289916992188,115.0,66287.359375,0.0,1836.8802490234373,1.0,279.1431579589844,283.3592834472656,299.9012145996094,304.15625,293.1499938964844,293.1499938964844,278.8500061035156,33284.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199170231819153,1.0,0.0,0.0,3.7600185871124254,3.760043382644653,9.433509262635198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.3984375,0.0,1638.1212158203125,1895.4371337890625,0.0,2654.80029296875,0.9278314113616944,1.0,0.0,3.0,1.0,0.0
17756340,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8229135274887085,0.3217156827449798,0.2917747795581817,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.917714774608612,0.4483929276466369,0.4259765148162842,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8860951662063599,0.4053691327571869,0.2849801182746887,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8799296617507935,0.3970841467380523,0.3780252039432525,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7032305598258972,0.1976231038570404,0.9024614095687866,284.89996337890625,284.95001220703125,300.3851928710937,296.94677734375,298.5184020996094,297.1513366699219,284.9027099609375,1.0,0.5218955278396606,0.6151056885719299,0.6151056885719299,1.0,1.0,-2.741194248199463,1.154759168624878,1.586435079574585,0.5357217192649841,0.8709596395492554,0.8709596395492554,0.0,130.50897216796875,103.0,66798.703125,0.0,1780.656005859375,1.0,278.85693359375,283.24200439453125,299.9582824707031,304.32177734375,293.1499938964844,293.1499938964844,279.1499938964844,38864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82585209608078,1.0,0.0,0.0,3.639053106307984,3.639077663421631,8.836292408886948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.955078125,0.0,1542.3944091796875,1895.4371337890625,0.0,2709.867431640625,0.9054322838783264,1.0,0.0,3.0,1.0,0.0
17756400,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8229135274887085,0.3217156827449798,0.2917747795581817,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.917714774608612,0.4483929276466369,0.4259765148162842,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8860951662063599,0.4053691327571869,0.2849801182746887,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8799296617507935,0.3970841467380523,0.3780252039432525,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7032305598258972,0.1976231038570404,0.9024614095687866,284.89996337890625,284.95001220703125,300.3851928710937,296.94677734375,298.5184020996094,297.1513366699219,284.9027099609375,1.0,0.5218955278396606,0.6151056885719299,0.6151056885719299,1.0,1.0,-2.741194248199463,1.154759168624878,1.586435079574585,0.5357217192649841,0.8709596395492554,0.8709596395492554,0.0,130.50897216796875,103.0,66798.703125,0.0,1780.656005859375,1.0,278.85693359375,283.24200439453125,299.9582824707031,304.32177734375,293.1499938964844,293.1499938964844,279.1499938964844,38864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82585209608078,1.0,0.0,0.0,3.639053106307984,3.639077663421631,8.836292408886948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.955078125,0.0,1542.3944091796875,1895.4371337890625,0.0,2709.867431640625,0.9054322838783264,1.0,0.0,3.0,1.0,0.0
17756460,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8424196839332581,0.3221829533576965,0.2915068566799164,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.9459193348884584,0.450289249420166,0.4270561039447784,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9098176956176758,0.4061928987503052,0.2850184738636017,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.903173327445984,0.3978600203990936,0.3780751824378967,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7207276225090027,0.1977027207612991,0.9000430703163147,285.00982666015625,284.95001220703125,300.4384765625,296.97125244140625,298.5433959960937,297.158447265625,285.00750732421875,1.0,0.5140576958656311,0.6135770082473755,0.6135770082473755,1.0,1.0,-2.7393622398376465,1.1525763273239136,1.586785912513733,0.5336444973945618,0.9714397192001344,0.9714397192001344,0.0,118.9517822265625,91.0,66297.65625,0.0,1723.931884765625,1.0,279.1431579589844,283.35791015625,299.9506225585937,304.2066650390625,293.1499938964844,293.1499938964844,278.8500061035156,33253.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182981014251709,1.0,0.0,0.0,3.761850595474243,3.76187515258789,9.442704254070122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.466796875,0.0,1640.0213623046875,1895.4371337890625,0.0,2639.809326171875,0.9282270669937134,1.0,0.0,3.0,1.0,0.0
17756520,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8424196839332581,0.3221829533576965,0.2915068566799164,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097351074219,0.9459193348884584,0.450289249420166,0.4270561039447784,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9098176956176758,0.4061928987503052,0.2850184738636017,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.903173327445984,0.3978600203990936,0.3780751824378967,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7207276225090027,0.1977027207612991,0.9000430703163147,285.00982666015625,284.95001220703125,300.4384765625,296.97125244140625,298.5433959960937,297.158447265625,285.00750732421875,1.0,0.5140576958656311,0.6135770082473755,0.6135770082473755,1.0,1.0,-2.7393622398376465,1.1525763273239136,1.586785912513733,0.5336444973945618,0.9714397192001344,0.9714397192001344,0.0,118.9517822265625,91.0,66297.65625,0.0,1723.931884765625,1.0,279.1431579589844,283.35791015625,299.9506225585937,304.2066650390625,293.1499938964844,293.1499938964844,278.8500061035156,33253.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182981014251709,1.0,0.0,0.0,3.761850595474243,3.76187515258789,9.442704254070122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.466796875,0.0,1640.0213623046875,1895.4371337890625,0.0,2639.809326171875,0.9282270669937134,1.0,0.0,3.0,1.0,0.0
17756580,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8662798404693604,0.321769118309021,0.2909524440765381,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.9756510853767396,0.4513993859291076,0.4278806149959564,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9408910274505616,0.4061914682388305,0.2848676443099975,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9335387945175172,0.3979313671588897,0.3779101967811584,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.739920437335968,0.1974630206823349,0.8973796367645264,284.89996337890625,284.95001220703125,300.4917297363281,296.9956359863281,298.5638732910156,297.1581420898437,284.9027404785156,1.0,0.5060217380523682,0.612048327922821,0.612048327922821,1.0,1.0,-2.736112594604492,1.1497083902359009,1.5864043235778809,0.5313481688499451,0.8719514012336731,0.8719514012336731,0.0,107.55841827392578,79.0,66828.1875,0.0,1665.9654541015625,1.0,278.8569030761719,283.23944091796875,300.00750732421875,304.3734436035156,293.1499938964844,293.1499938964844,279.1499938964844,38834.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243107795715332,1.0,0.0,0.0,3.6427295207977295,3.642754077911377,8.854156021698145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.6083984375,0.0,1546.2606201171875,1895.4371337890625,0.0,2695.551025390625,0.90621817111969,1.0,0.0,3.0,1.0,0.0
17756640,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8662798404693604,0.321769118309021,0.2909524440765381,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.9756510853767396,0.4513993859291076,0.4278806149959564,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9408910274505616,0.4061914682388305,0.2848676443099975,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9335387945175172,0.3979313671588897,0.3779101967811584,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.739920437335968,0.1974630206823349,0.8973796367645264,284.89996337890625,284.95001220703125,300.4917297363281,296.9956359863281,298.5638732910156,297.1581420898437,284.9027404785156,1.0,0.5060217380523682,0.612048327922821,0.612048327922821,1.0,1.0,-2.736112594604492,1.1497083902359009,1.5864043235778809,0.5313481688499451,0.8719514012336731,0.8719514012336731,0.0,107.55841827392578,79.0,66828.1875,0.0,1665.9654541015625,1.0,278.8569030761719,283.23944091796875,300.00750732421875,304.3734436035156,293.1499938964844,293.1499938964844,279.1499938964844,38834.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243107795715332,1.0,0.0,0.0,3.6427295207977295,3.642754077911377,8.854156021698145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.6083984375,0.0,1546.2606201171875,1895.4371337890625,0.0,2695.551025390625,0.90621817111969,1.0,0.0,3.0,1.0,0.0
17756700,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8811385631561279,0.3219573497772217,0.2906758189201355,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.990442991256714,0.4523132741451263,0.4282914996147156,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9587462544441224,0.4065734446048736,0.2847907245159149,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9517630338668824,0.398271232843399,0.3778076767921448,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7516731023788452,0.1974937468767166,0.8959594368934631,285.025146484375,284.95001220703125,300.5183410644531,297.0077819824219,298.5758361816406,297.1609191894531,285.028564453125,1.0,0.5019020438194275,0.6112840175628662,0.6112840175628662,1.0,1.0,-2.734346389770508,1.1482194662094116,1.5861270427703855,0.5300717353820801,0.958953619003296,0.958953619003296,0.0,101.75641632080078,79.0,66134.3359375,0.0,1636.3421630859375,1.0,279.10205078125,283.3758850097656,299.9742126464844,304.1757507324219,293.1499938964844,293.1499938964844,279.1499938964844,34112.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184026479721069,1.0,0.0,0.0,3.693327188491821,3.693351268768311,9.101832461055892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10314.6484375,0.0,1567.615478515625,1895.4371337890625,0.0,2640.777099609375,0.915500283241272,1.0,0.0,3.0,1.0,0.0
17756760,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8971421718597412,0.3222940564155578,0.2907667756080627,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.00836181640625,0.9990000128746032,0.4534937739372253,0.4224915504455566,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9757203459739684,0.4071165025234222,0.2849986553192138,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9693692326545716,0.398749828338623,0.3780308961868286,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7644811868667603,0.1976109594106674,0.8954235911369324,285.00848388671875,284.95001220703125,300.5449523925781,297.0199279785156,298.5886535644531,297.16552734375,285.0052795410156,1.0,0.4976357817649841,0.6105227470397949,0.6105227470397949,1.0,1.0,-2.730377435684204,1.1456934213638306,1.584683895111084,0.5284420847892761,0.9716094732284546,0.9716094732284546,0.0,96.36009216308594,97.0,66270.0,0.0,1603.7010498046875,1.0,279.1429748535156,283.3536682128906,299.99957275390625,304.25750732421875,293.1499938964844,293.1499938964844,278.8500061035156,33260.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816832959651947,1.0,0.0,0.0,3.764816999435425,3.764841556549072,9.457601208850974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.9462890625,0.0,1643.557373046875,1895.4371337890625,0.0,2626.25390625,0.9290104508399964,1.0,0.0,3.0,1.0,0.0
17756820,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8964858055114746,0.3218612968921661,0.2906221449375152,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.9990000128746032,0.4561358094215393,0.4231817424297333,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9754445552825928,0.4071553945541382,0.2852042317390442,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.96907639503479,0.3988085687160492,0.3782989680767059,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7639408707618713,0.1973919123411178,0.89497971534729,284.90338134765625,284.95001220703125,300.5981750488281,297.0440673828125,298.6125793457031,297.1712646484375,284.9062805175781,1.0,0.4982094466686249,0.6090002655982971,0.6090002655982971,1.0,1.0,-2.728038787841797,1.143283724784851,1.5847550630569458,0.5259718298912048,0.8719945549964905,0.8719945549964905,0.0,96.40525817871094,115.0,66735.40625,0.0,1602.3358154296875,1.0,278.857666015625,283.2418212890625,300.0533142089844,304.4102478027344,293.1499938964844,293.1499938964844,279.1499938964844,38827.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223161101341248,1.0,0.0,0.0,3.636591911315918,3.6366162300109854,8.824343922242406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.708984375,0.0,1539.38134765625,1895.4371337890625,0.0,2677.0400390625,0.904937505722046,1.0,0.0,3.0,1.0,0.0
17756880,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8964858055114746,0.3218612968921661,0.2906221449375152,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.9990000128746032,0.4561358094215393,0.4231817424297333,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9754445552825928,0.4071553945541382,0.2852042317390442,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.96907639503479,0.3988085687160492,0.3782989680767059,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7639408707618713,0.1973919123411178,0.89497971534729,284.90338134765625,284.95001220703125,300.5981750488281,297.0440673828125,298.6125793457031,297.1712646484375,284.9062805175781,1.0,0.4982094466686249,0.6090002655982971,0.6090002655982971,1.0,1.0,-2.728038787841797,1.143283724784851,1.5847550630569458,0.5259718298912048,0.8719945549964905,0.8719945549964905,0.0,96.40525817871094,115.0,66735.40625,0.0,1602.3358154296875,1.0,278.857666015625,283.2418212890625,300.0533142089844,304.4102478027344,293.1499938964844,293.1499938964844,279.1499938964844,38827.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223161101341248,1.0,0.0,0.0,3.636591911315918,3.6366162300109854,8.824343922242406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9946.708984375,0.0,1539.38134765625,1895.4371337890625,0.0,2677.0400390625,0.904937505722046,1.0,0.0,3.0,1.0,0.0
17756940,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8804676532745361,0.3224052190780639,0.2910758852958679,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.9926648139953612,0.4576838910579681,0.4335403144359588,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9588235020637512,0.4081860184669494,0.2858867049217224,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.951702117919922,0.3996699750423431,0.3791083991527557,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7508783936500549,0.1975573599338531,0.8962470293045044,285.0263977050781,284.95001220703125,300.6513671875,297.0681457519531,298.63653564453125,297.1757507324219,285.0237121582031,1.0,0.504668116569519,0.6074777841567993,0.6074777841567993,1.0,1.0,-2.743813991546631,1.149080514907837,1.5947333574295044,0.5280376076698303,0.9882436990737916,0.9882436990737916,0.0,102.44313049316406,133.0,66623.5078125,0.0,1653.6807861328125,1.0,279.1432189941406,283.3627319335937,300.0507507324219,304.3222961425781,293.1499938964844,293.1499938964844,278.8500061035156,32757.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153736591339111,1.0,0.0,0.0,3.7767839431762695,3.776808738708496,9.517821695226304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.1513671875,0.0,1653.7442626953125,1895.4371337890625,0.0,2612.76416015625,0.9313225150108336,1.0,0.0,3.0,1.0,0.0
17757000,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8804676532745361,0.3224052190780639,0.2910758852958679,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262451171875,0.9926648139953612,0.4576838910579681,0.4335403144359588,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9588235020637512,0.4081860184669494,0.2858867049217224,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.951702117919922,0.3996699750423431,0.3791083991527557,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7508783936500549,0.1975573599338531,0.8962470293045044,285.0263977050781,284.95001220703125,300.6513671875,297.0681457519531,298.63653564453125,297.1757507324219,285.0237121582031,1.0,0.504668116569519,0.6074777841567993,0.6074777841567993,1.0,1.0,-2.743813991546631,1.149080514907837,1.5947333574295044,0.5280376076698303,0.9882436990737916,0.9882436990737916,0.0,102.44313049316406,133.0,66623.5078125,0.0,1653.6807861328125,1.0,279.1432189941406,283.3627319335937,300.0507507324219,304.3222961425781,293.1499938964844,293.1499938964844,278.8500061035156,32757.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153736591339111,1.0,0.0,0.0,3.7767839431762695,3.776808738708496,9.517821695226304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11190.1513671875,0.0,1653.7442626953125,1895.4371337890625,0.0,2612.76416015625,0.9313225150108336,1.0,0.0,3.0,1.0,0.0
17757060,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.851120114326477,0.3218297064304352,0.2913198471069336,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.9632086753845216,0.4581791460514068,0.4346411228179931,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9230371117591858,0.4081843197345733,0.2864639163017273,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9156243801116944,0.3996358215808868,0.3798242509365082,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7275221347808838,0.1972053498029709,0.8977077603340149,284.9017944335937,284.95001220703125,300.7045288085937,297.0921325683594,298.6539306640625,297.17022705078125,284.9046630859375,1.0,0.5137419104576111,0.6058228611946106,0.6058228611946106,1.0,1.0,-2.7492823600769043,1.150016188621521,1.5992661714553833,0.5275766849517822,0.8855823874473572,0.8855823874473572,0.0,114.80642700195312,151.0,67441.4453125,0.0,1719.3167724609375,1.0,278.856689453125,283.2265625,300.1097717285156,304.5136108398437,293.1499938964844,293.1499938964844,279.1499938964844,38282.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226123452186584,1.0,0.0,0.0,3.686681270599365,3.686706066131592,9.06910543108097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.5439453125,0.0,1591.6131591796875,1895.4371337890625,0.0,2679.787841796875,0.9154527187347412,1.0,0.0,3.0,1.0,0.0
17757120,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.851120114326477,0.3218297064304352,0.2913198471069336,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9019470214844,0.9632086753845216,0.4581791460514068,0.4346411228179931,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9230371117591858,0.4081843197345733,0.2864639163017273,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9156243801116944,0.3996358215808868,0.3798242509365082,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7275221347808838,0.1972053498029709,0.8977077603340149,284.9017944335937,284.95001220703125,300.7045288085937,297.0921325683594,298.6539306640625,297.17022705078125,284.9046630859375,1.0,0.5137419104576111,0.6058228611946106,0.6058228611946106,1.0,1.0,-2.7492823600769043,1.150016188621521,1.5992661714553833,0.5275766849517822,0.8855823874473572,0.8855823874473572,0.0,114.80642700195312,151.0,67441.4453125,0.0,1719.3167724609375,1.0,278.856689453125,283.2265625,300.1097717285156,304.5136108398437,293.1499938964844,293.1499938964844,279.1499938964844,38282.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226123452186584,1.0,0.0,0.0,3.686681270599365,3.686706066131592,9.06910543108097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.5439453125,0.0,1591.6131591796875,1895.4371337890625,0.0,2679.787841796875,0.9154527187347412,1.0,0.0,3.0,1.0,0.0
17757180,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8255069255828857,0.3220921754837036,0.2918409407138824,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.929964244365692,0.4598181843757629,0.4364375472068786,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8915419578552246,0.4090297818183899,0.2872683703899383,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8850732445716858,0.4002638757228851,0.3807577788829803,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7048689723014832,0.1971212774515152,0.8994994759559631,285.0219421386719,284.95001220703125,300.7577209472656,297.1159973144531,298.6764831542969,297.1734313964844,285.01983642578125,1.0,0.5243225693702698,0.6041679382324219,0.6041679382324219,1.0,1.0,-2.7563016414642334,1.1516448259353638,1.60465669631958,0.5273677110671997,0.9975625276565552,0.9975625276565552,0.0,129.36944580078125,169.0,67086.7734375,0.0,1798.230712890625,1.0,279.1435546875,283.34967041015625,300.1002502441406,304.4061279296875,293.1499938964844,293.1499938964844,278.8500061035156,32991.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160499334335327,1.0,0.0,0.0,3.814465284347534,3.81449031829834,9.708689958642935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.35546875,0.0,1700.4300537109375,1895.4371337890625,0.0,2619.0146484375,0.93998920917511,1.0,0.0,3.0,1.0,0.0
17757240,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8255069255828857,0.3220921754837036,0.2918409407138824,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.929964244365692,0.4598181843757629,0.4364375472068786,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8915419578552246,0.4090297818183899,0.2872683703899383,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8850732445716858,0.4002638757228851,0.3807577788829803,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7048689723014832,0.1971212774515152,0.8994994759559631,285.0219421386719,284.95001220703125,300.7577209472656,297.1159973144531,298.6764831542969,297.1734313964844,285.01983642578125,1.0,0.5243225693702698,0.6041679382324219,0.6041679382324219,1.0,1.0,-2.7563016414642334,1.1516448259353638,1.60465669631958,0.5273677110671997,0.9975625276565552,0.9975625276565552,0.0,129.36944580078125,169.0,67086.7734375,0.0,1798.230712890625,1.0,279.1435546875,283.34967041015625,300.1002502441406,304.4061279296875,293.1499938964844,293.1499938964844,278.8500061035156,32991.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160499334335327,1.0,0.0,0.0,3.814465284347534,3.81449031829834,9.708689958642935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.35546875,0.0,1700.4300537109375,1895.4371337890625,0.0,2619.0146484375,0.93998920917511,1.0,0.0,3.0,1.0,0.0
17757300,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8138156533241272,0.3218386173248291,0.2921518087387085,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.9142433404922484,0.4603404700756073,0.4374598860740661,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8779961466789246,0.4091017842292785,0.2877271771430969,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8716495037078857,0.40027916431427,0.3812893331050873,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.693670928478241,0.1969275474548339,0.90060955286026,284.8763732910156,284.95001220703125,300.7843017578125,297.1278991699219,298.68609619140625,297.17236328125,284.8706359863281,1.0,0.5300098061561584,0.6033404469490051,0.6033404469490051,1.0,1.0,-2.760432720184326,1.1527149677276611,1.607717752456665,0.5275061130523682,0.9019237160682678,0.9019237160682678,0.0,137.2858428955078,169.0,68116.7734375,0.0,1841.773681640625,1.0,278.8939208984375,283.1841735839844,300.1590270996094,304.6507263183594,293.1499938964844,293.1499938964844,278.8500061035156,36549.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217871189117432,1.0,0.0,0.0,3.802092075347901,3.802117586135864,9.645806358093978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.736328125,0.0,1713.3328857421875,1895.4371337890625,0.0,2672.133544921875,0.93781715631485,1.0,0.0,3.0,1.0,0.0
17757360,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8012570738792419,0.3213642537593841,0.2920830547809601,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.8996702432632446,0.4606727659702301,0.4381361901760101,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.864616870880127,0.4089559614658355,0.2879024147987366,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.858484148979187,0.4000908136367798,0.3814905285835266,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6824121475219727,0.1966032683849334,0.900915801525116,284.8961181640625,284.95001220703125,300.8108825683594,297.1398010253906,298.6943359375,297.16912841796875,284.8995666503906,1.0,0.5357202887535095,0.6024640798568726,0.6024640798568726,1.0,1.0,-2.761985540390014,1.1525613069534302,1.6094242334365845,0.5269805788993835,0.8914678692817688,0.8914678692817688,0.0,145.8377685546875,187.0,67902.484375,0.0,1884.435302734375,1.0,278.8563842773437,283.2119140625,300.1567687988281,304.592041015625,293.1499938964844,293.1499938964844,279.1499938964844,38450.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229871392250061,1.0,0.0,0.0,3.72339129447937,3.723416566848755,9.250616130884736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.9462890625,0.0,1635.0660400390625,1895.4371337890625,0.0,2683.26513671875,0.923641800880432,1.0,0.0,3.0,1.0,0.0
17757420,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7853264808654785,0.3214710056781769,0.2923396229743957,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355224609375,0.8824485540390015,0.4619011878967285,0.4394746422767639,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8484894633293152,0.4095308482646942,0.2884264290332794,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8425952792167664,0.4004578292369842,0.3820601105690002,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.6684854030609131,0.1964423060417175,0.9018669724464417,285.0355834960937,284.95001220703125,300.8491516113281,297.1568908691406,298.71026611328125,297.1712951660156,285.03387451171875,1.0,0.544126570224762,0.6012020707130432,0.6012020707130432,1.0,1.0,-2.766352415084839,1.153312921524048,1.613039493560791,0.5265924334526062,1.0,1.0,0.0,158.11849975585938,187.0,67366.1484375,0.0,1949.158935546875,1.0,279.1304626464844,283.3549499511719,300.12969970703125,304.4315795898437,293.1499938964844,293.1499938964844,279.1499938964844,33114.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164264559745789,1.0,0.0,0.0,3.812310695648194,3.812335729598999,9.697724863144686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.123046875,0.0,1698.803466796875,1895.4371337890625,0.0,2622.495361328125,0.9402318596839904,1.0,0.0,3.0,1.0,0.0
17757480,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7799723744392395,0.3215527534484863,0.2926068007946014,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247497558594,0.8766544461250305,0.462422251701355,0.4401635229587555,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.843155026435852,0.4098059237003326,0.2887633740901947,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8373115062713623,0.4006447196006775,0.3824303746223449,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6638203263282776,0.1964085400104522,0.9025956392288208,285.0248413085937,284.95001220703125,300.8640441894531,297.1635131835937,298.7167663574219,297.17266845703125,285.023193359375,1.0,0.5474796891212463,0.6007112860679626,0.6007112860679626,1.0,1.0,-2.769226789474488,1.1541322469711304,1.6150944232940674,0.5267342925071716,1.0,1.0,0.0,162.85032653808594,175.0,67491.625,0.0,1976.0423583984373,1.0,279.1437683105469,283.3436584472656,300.14703369140625,304.48028564453125,293.1499938964844,293.1499938964844,278.8500061035156,33255.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162738680839539,1.0,0.0,0.0,3.8426568508148193,3.842682123184204,9.852727771431091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.1611328125,0.0,1736.635986328125,1895.4371337890625,0.0,2621.08447265625,0.9464957118034364,1.0,0.0,3.0,1.0,0.0
17757540,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7735571265220642,0.3208126723766327,0.2924162447452545,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.8705552816390991,0.46331587433815,0.4414816498756408,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8372036218643188,0.4097838699817657,0.2891098856925964,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8313286304473877,0.4004404842853546,0.3826969563961029,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6582132577896118,0.1958390772342682,0.9016754627227784,284.893310546875,284.95001220703125,300.9172058105469,297.1871337890625,298.7342834472656,297.1685791015625,284.8957824707031,1.0,0.5503113269805908,0.5989585518836975,0.5989585518836975,1.0,1.0,-2.770226240158081,1.152806282043457,1.6174200773239136,0.5252180695533752,0.8966624140739441,0.8966624140739441,0.0,168.3612823486328,163.0,68258.46875,0.0,2003.6591796875,1.0,278.8568420410156,283.1997375488281,300.2025756835937,304.6632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38436.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229787945747375,1.0,0.0,0.0,3.7544140815734863,3.75443959236145,9.405408150087168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.8935546875,0.0,1671.2193603515625,1895.4371337890625,0.0,2683.1875,0.930454969406128,1.0,0.0,3.0,1.0,0.0
17757600,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7735571265220642,0.3208126723766327,0.2924162447452545,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.8705552816390991,0.46331587433815,0.4414816498756408,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8372036218643188,0.4097838699817657,0.2891098856925964,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8313286304473877,0.4004404842853546,0.3826969563961029,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6582132577896118,0.1958390772342682,0.9016754627227784,284.893310546875,284.95001220703125,300.9172058105469,297.1871337890625,298.7342834472656,297.1685791015625,284.8957824707031,1.0,0.5503113269805908,0.5989585518836975,0.5989585518836975,1.0,1.0,-2.770226240158081,1.152806282043457,1.6174200773239136,0.5252180695533752,0.8966624140739441,0.8966624140739441,0.0,168.3612823486328,163.0,68258.46875,0.0,2003.6591796875,1.0,278.8568420410156,283.1997375488281,300.2025756835937,304.6632080078125,293.1499938964844,293.1499938964844,279.1499938964844,38436.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229787945747375,1.0,0.0,0.0,3.7544140815734863,3.75443959236145,9.405408150087168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.8935546875,0.0,1671.2193603515625,1895.4371337890625,0.0,2683.1875,0.930454969406128,1.0,0.0,3.0,1.0,0.0
17757660,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7761282920837402,0.321095198392868,0.2922829687595367,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206298828125,0.8744780421257019,0.4652014672756195,0.4428463578224182,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.840263843536377,0.410795658826828,0.289502203464508,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8341267704963684,0.4010343253612518,0.3829018771648407,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6600868701934814,0.1957147270441055,0.8999311327934265,285.0207214355469,284.95001220703125,300.97039794921875,297.210693359375,298.75701904296875,297.1733703613281,285.0189514160156,1.0,0.548605740070343,0.5972682237625122,0.5972682237625122,1.0,1.0,-2.7703211307525635,1.1511441469192505,1.6191771030426023,0.5233266353607178,1.0,1.0,0.0,165.9519805908203,151.0,67651.546875,0.0,1992.443359375,1.0,279.1439819335937,283.33428955078125,300.1921691894531,304.539794921875,293.1499938964844,293.1499938964844,278.8500061035156,33551.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159072399139404,1.0,0.0,0.0,3.860540628433228,3.8605663776397705,9.94465040093928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.478515625,0.0,1760.8858642578125,1895.4371337890625,0.0,2617.6953125,0.9506893157958984,1.0,0.0,3.0,1.0,0.0
17757720,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7761282920837402,0.321095198392868,0.2922829687595367,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206298828125,0.8744780421257019,0.4652014672756195,0.4428463578224182,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.840263843536377,0.410795658826828,0.289502203464508,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8341267704963684,0.4010343253612518,0.3829018771648407,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6600868701934814,0.1957147270441055,0.8999311327934265,285.0207214355469,284.95001220703125,300.97039794921875,297.210693359375,298.75701904296875,297.1733703613281,285.0189514160156,1.0,0.548605740070343,0.5972682237625122,0.5972682237625122,1.0,1.0,-2.7703211307525635,1.1511441469192505,1.6191771030426023,0.5233266353607178,1.0,1.0,0.0,165.9519805908203,151.0,67651.546875,0.0,1992.443359375,1.0,279.1439819335937,283.33428955078125,300.1921691894531,304.539794921875,293.1499938964844,293.1499938964844,278.8500061035156,33551.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159072399139404,1.0,0.0,0.0,3.860540628433228,3.8605663776397705,9.94465040093928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11396.478515625,0.0,1760.8858642578125,1895.4371337890625,0.0,2617.6953125,0.9506893157958984,1.0,0.0,3.0,1.0,0.0
17757780,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7829142212867737,0.3205106854438782,0.2917911112308502,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.8833415508270264,0.4663488566875458,0.4439269006252289,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8477325439453125,0.4110300838947296,0.2896787822246551,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8412071466445923,0.4009187519550323,0.3827875852584839,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6657134890556335,0.1953225135803222,0.8975456953048706,284.89019775390625,284.95001220703125,301.0235900878906,297.2341613769531,298.77545166015625,297.1712951660156,284.8927001953125,1.0,0.544276237487793,0.5955779552459717,0.5955779552459717,1.0,1.0,-2.768244504928589,1.1484543085098269,1.6197900772094729,0.5210726261138916,0.895789384841919,0.895789384841919,0.0,159.7261962890625,139.0,68333.90625,0.0,1959.75048828125,1.0,278.8568420410156,283.1929016113281,300.2469787597656,304.7139892578125,293.1499938964844,293.1499938964844,279.1499938964844,38657.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220577836036682,1.0,0.0,0.0,3.764136552810669,3.764162302017212,9.454183782509062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.6337890625,0.0,1684.404541015625,1895.4371337890625,0.0,2674.64404296875,0.9327354431152344,1.0,0.0,3.0,1.0,0.0
17757840,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7829142212867737,0.3205106854438782,0.2917911112308502,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8903503417969,0.8833415508270264,0.4663488566875458,0.4439269006252289,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8477325439453125,0.4110300838947296,0.2896787822246551,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8412071466445923,0.4009187519550323,0.3827875852584839,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6657134890556335,0.1953225135803222,0.8975456953048706,284.89019775390625,284.95001220703125,301.0235900878906,297.2341613769531,298.77545166015625,297.1712951660156,284.8927001953125,1.0,0.544276237487793,0.5955779552459717,0.5955779552459717,1.0,1.0,-2.768244504928589,1.1484543085098269,1.6197900772094729,0.5210726261138916,0.895789384841919,0.895789384841919,0.0,159.7261962890625,139.0,68333.90625,0.0,1959.75048828125,1.0,278.8568420410156,283.1929016113281,300.2469787597656,304.7139892578125,293.1499938964844,293.1499938964844,279.1499938964844,38657.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220577836036682,1.0,0.0,0.0,3.764136552810669,3.764162302017212,9.454183782509062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10184.6337890625,0.0,1684.404541015625,1895.4371337890625,0.0,2674.64404296875,0.9327354431152344,1.0,0.0,3.0,1.0,0.0
17757900,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7876758575439453,0.3206183612346649,0.2914867997169494,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.8893646001815796,0.4673051536083221,0.4444171190261841,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8529182076454163,0.4115457236766815,0.289725661277771,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8461339473724365,0.4011667966842651,0.3826487064361572,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6697084307670593,0.1952875256538391,0.8960960507392883,285.0262145996094,284.95001220703125,301.0501708984375,297.2458801269531,298.7865295410156,297.1734924316406,285.0303649902344,1.0,0.5414369702339172,0.5947328209877014,0.5947328209877014,1.0,1.0,-2.766609907150269,1.1468476057052612,1.619762301445007,0.5197105407714844,0.9884581565856934,0.9884581565856934,0.0,155.61813354492188,139.0,67537.8515625,0.0,1937.7947998046875,1.0,279.10479736328125,283.3423156738281,300.2132568359375,304.5086975097656,293.1499938964844,293.1499938964844,279.1499938964844,34408.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162512183189392,1.0,0.0,0.0,3.803118944168091,3.803143978118897,9.65101662586676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.1865234375,0.0,1697.877197265625,1895.4371337890625,0.0,2620.875244140625,0.9402782917022704,1.0,0.0,3.0,1.0,0.0
17757960,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7941776514053345,0.3209452331066131,0.2915489673614502,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02001953125,0.8972359299659729,0.4684723913669586,0.4452712535858154,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8598901033401489,0.4122992753982544,0.2900624275207519,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.852749228477478,0.4016146659851074,0.3828264474868774,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6751503944396973,0.1953843086957931,0.8954200148582458,285.0201110839844,284.95001220703125,301.0767822265625,297.257568359375,298.79913330078125,297.177978515625,285.0185852050781,1.0,0.5384265184402466,0.5939694046974182,0.5939694046974182,1.0,1.0,-2.76751446723938,1.1464625597000122,1.6210519075393677,0.5190351605415344,1.0,1.0,0.0,150.7413787841797,127.0,67698.703125,0.0,1916.2130126953125,1.0,279.1437683105469,283.33056640625,300.2376403808594,304.5885009765625,293.1499938964844,293.1499938964844,278.8500061035156,33639.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147045969963074,1.0,0.0,0.0,3.866095542907715,3.866121292114258,9.973289252229731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.751953125,0.0,1768.42626953125,1895.4371337890625,0.0,2606.58349609375,0.9520941376686096,1.0,0.0,3.0,1.0,0.0
