time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8078520894050598,0.3205054104328155,0.291049063205719,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.9147575497627258,0.4697796404361725,0.4463687837123871,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8750811219215393,0.4127549231052398,0.2902893424034118,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8672534823417664,0.4016066491603851,0.3826655745506286,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6870158314704895,0.1951561421155929,0.8930947780609131,284.890869140625,284.95001220703125,301.1300048828125,297.2808837890625,298.8182678222656,297.1769714355469,284.89337158203125,1.0,0.5317220687866211,0.5924425721168518,0.5924425721168518,1.0,1.0,-2.7655248641967773,1.1439495086669922,1.6215752363204956,0.5169457793235779,0.8968299627304077,0.8968299627304077,0.0,140.7720947265625,115.0,68382.40625,0.0,1866.093994140625,1.0,278.8567810058594,283.1901550292969,300.2930908203125,304.7634582519531,293.1499938964844,293.1499938964844,279.1499938964844,38672.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207237720489502,1.0,0.0,0.0,3.769120693206787,3.76914644241333,9.479236950937776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.5732421875,0.0,1690.424072265625,1895.4371337890625,0.0,2662.275634765625,0.9338725805282592,1.0,0.0,3.0,1.0,0.0
17758080,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8078520894050598,0.3205054104328155,0.291049063205719,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.9147575497627258,0.4697796404361725,0.4463687837123871,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8750811219215393,0.4127549231052398,0.2902893424034118,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8672534823417664,0.4016066491603851,0.3826655745506286,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6870158314704895,0.1951561421155929,0.8930947780609131,284.890869140625,284.95001220703125,301.1300048828125,297.2808837890625,298.8182678222656,297.1769714355469,284.89337158203125,1.0,0.5317220687866211,0.5924425721168518,0.5924425721168518,1.0,1.0,-2.7655248641967773,1.1439495086669922,1.6215752363204956,0.5169457793235779,0.8968299627304077,0.8968299627304077,0.0,140.7720947265625,115.0,68382.40625,0.0,1866.093994140625,1.0,278.8567810058594,283.1901550292969,300.2930908203125,304.7634582519531,293.1499938964844,293.1499938964844,279.1499938964844,38672.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207237720489502,1.0,0.0,0.0,3.769120693206787,3.76914644241333,9.479236950937776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10200.5732421875,0.0,1690.424072265625,1895.4371337890625,0.0,2662.275634765625,0.9338725805282592,1.0,0.0,3.0,1.0,0.0
17758140,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8245986700057983,0.3210565745830536,0.2908386588096618,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02227783203125,0.9391857981681824,0.4720275402069092,0.4477534294128418,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8952069878578186,0.4142186939716339,0.2907503545284271,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8865944147109985,0.4023962020874023,0.3827126920223236,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.702542245388031,0.1953505575656891,0.8912003636360168,285.0223693847656,284.95001220703125,301.1832580566406,297.3041687011719,298.8424072265625,297.1843566894531,285.0211181640625,1.0,0.5244945883750916,0.5909157991409302,0.5909157991409302,1.0,1.0,-2.7652618885040283,1.142227053642273,1.6230348348617554,0.5150842666625977,1.0,1.0,0.0,129.6659393310547,103.0,67746.53125,0.0,1813.337646484375,1.0,279.14361572265625,283.3295288085937,300.28448486328125,304.6390380859375,293.1499938964844,293.1499938964844,278.8500061035156,33737.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133888244628906,1.0,0.0,0.0,3.869281768798828,3.869307518005371,9.989735190174542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.3447265625,0.0,1773.140380859375,1895.4371337890625,0.0,2594.435302734375,0.9528478384017944,1.0,0.0,3.0,1.0,0.0
17758200,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8245986700057983,0.3210565745830536,0.2908386588096618,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02227783203125,0.9391857981681824,0.4720275402069092,0.4477534294128418,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8952069878578186,0.4142186939716339,0.2907503545284271,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8865944147109985,0.4023962020874023,0.3827126920223236,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.702542245388031,0.1953505575656891,0.8912003636360168,285.0223693847656,284.95001220703125,301.1832580566406,297.3041687011719,298.8424072265625,297.1843566894531,285.0211181640625,1.0,0.5244945883750916,0.5909157991409302,0.5909157991409302,1.0,1.0,-2.7652618885040283,1.142227053642273,1.6230348348617554,0.5150842666625977,1.0,1.0,0.0,129.6659393310547,103.0,67746.53125,0.0,1813.337646484375,1.0,279.14361572265625,283.3295288085937,300.28448486328125,304.6390380859375,293.1499938964844,293.1499938964844,278.8500061035156,33737.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133888244628906,1.0,0.0,0.0,3.869281768798828,3.869307518005371,9.989735190174542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.3447265625,0.0,1773.140380859375,1895.4371337890625,0.0,2594.435302734375,0.9528478384017944,1.0,0.0,3.0,1.0,0.0
17758260,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8437208533287048,0.3207080364227295,0.2903806865215301,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.9658969640731812,0.4734250903129577,0.4488956034183502,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9201379418373108,0.4148427546024322,0.2910637259483337,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9098567366600036,0.4024626016616821,0.3825788795948028,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7199485898017883,0.1952292174100875,0.8891551494598389,284.8914794921875,284.95001220703125,301.2365417480469,297.327392578125,298.861572265625,297.1836242675781,284.8939514160156,1.0,0.5169748663902283,0.5893902778625488,0.5893902778625488,1.0,1.0,-2.763849258422852,1.1399446725845337,1.623904585838318,0.5131061673164368,0.8988878726959229,0.8988878726959229,0.0,118.50285339355467,91.0,68463.4921875,0.0,1758.5792236328125,1.0,278.8568115234375,283.18682861328125,300.3398132324219,304.8158569335937,293.1499938964844,293.1499938964844,279.1499938964844,38609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194393515586853,1.0,0.0,0.0,3.776534795761109,3.7765605449676514,9.516566024103668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.0693359375,0.0,1698.7576904296875,1895.4371337890625,0.0,2650.3759765625,0.9354501962661744,1.0,0.0,3.0,1.0,0.0
17758320,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8437208533287048,0.3207080364227295,0.2903806865215301,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.9658969640731812,0.4734250903129577,0.4488956034183502,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9201379418373108,0.4148427546024322,0.2910637259483337,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9098567366600036,0.4024626016616821,0.3825788795948028,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7199485898017883,0.1952292174100875,0.8891551494598389,284.8914794921875,284.95001220703125,301.2365417480469,297.327392578125,298.861572265625,297.1836242675781,284.8939514160156,1.0,0.5169748663902283,0.5893902778625488,0.5893902778625488,1.0,1.0,-2.763849258422852,1.1399446725845337,1.623904585838318,0.5131061673164368,0.8988878726959229,0.8988878726959229,0.0,118.50285339355467,91.0,68463.4921875,0.0,1758.5792236328125,1.0,278.8568115234375,283.18682861328125,300.3398132324219,304.8158569335937,293.1499938964844,293.1499938964844,279.1499938964844,38609.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194393515586853,1.0,0.0,0.0,3.776534795761109,3.7765605449676514,9.516566024103668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.0693359375,0.0,1698.7576904296875,1895.4371337890625,0.0,2650.3759765625,0.9354501962661744,1.0,0.0,3.0,1.0,0.0
17758380,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8698519468307495,0.3213288187980652,0.290205180644989,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.993961215019226,0.4757494628429413,0.4503214061260223,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9543754458427428,0.4164615273475647,0.2916092276573181,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9433857202529908,0.4033100008964538,0.3826515674591064,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7408025860786438,0.1955060213804245,0.8875145316123962,285.0253295898437,284.95001220703125,301.28985595703125,297.3505249023437,298.8856811523437,297.1911315917969,285.0240478515625,1.0,0.5092446804046631,0.5878648161888123,0.5878648161888123,1.0,1.0,-2.76411509513855,1.1384292840957642,1.6256858110427856,0.5113398432731628,1.0,1.0,0.0,106.7258071899414,94.0,67822.8046875,0.0,1703.490478515625,1.0,279.1440124511719,283.3283996582031,300.3309020996094,304.691162109375,293.1499938964844,293.1499938964844,278.8500061035156,33793.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121458292007446,1.0,0.0,0.0,3.874945163726807,3.8749709129333496,1.001900045594084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.5810546875,0.0,1780.6041259765625,1895.4371337890625,0.0,2582.968017578125,0.9540573954582214,1.0,0.0,3.0,1.0,0.0
17758440,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8698519468307495,0.3213288187980652,0.290205180644989,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.993961215019226,0.4757494628429413,0.4503214061260223,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9543754458427428,0.4164615273475647,0.2916092276573181,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9433857202529908,0.4033100008964538,0.3826515674591064,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.7408025860786438,0.1955060213804245,0.8875145316123962,285.0253295898437,284.95001220703125,301.28985595703125,297.3505249023437,298.8856811523437,297.1911315917969,285.0240478515625,1.0,0.5092446804046631,0.5878648161888123,0.5878648161888123,1.0,1.0,-2.76411509513855,1.1384292840957642,1.6256858110427856,0.5113398432731628,1.0,1.0,0.0,106.7258071899414,94.0,67822.8046875,0.0,1703.490478515625,1.0,279.1440124511719,283.3283996582031,300.3309020996094,304.691162109375,293.1499938964844,293.1499938964844,278.8500061035156,33793.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121458292007446,1.0,0.0,0.0,3.874945163726807,3.8749709129333496,1.001900045594084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11461.5810546875,0.0,1780.6041259765625,1895.4371337890625,0.0,2582.968017578125,0.9540573954582214,1.0,0.0,3.0,1.0,0.0
17758500,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8783785104751587,0.3212966322898865,0.2903026044368744,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.9990000128746032,0.4766609072685241,0.448612242937088,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9644671082496644,0.4169605076313019,0.2920466363430023,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.953641414642334,0.4034709632396698,0.382887989282608,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.7475049495697021,0.1955334246158599,0.8875381946563721,284.87872314453125,284.95001220703125,301.3165283203125,297.3620910644531,298.8959655761719,297.1921691894531,284.87158203125,1.0,0.5072087645530701,0.5871021151542664,0.5871021151542664,1.0,1.0,-2.762990713119507,1.1370643377304075,1.6259263753890991,0.5103777050971985,0.9169033765792848,0.9169033765792848,0.0,103.52974700927734,94.0,68806.546875,0.0,1686.78173828125,1.0,278.8931884765625,283.16015625,300.38873291015625,304.9311828613281,293.1499938964844,293.1499938964844,278.8500061035156,36649.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174178004264832,1.0,0.0,0.0,3.8633198738098153,3.863346099853516,9.958974942492205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11087.3681640625,0.0,1788.8408203125,1895.4371337890625,0.0,2631.66357421875,0.9518009424209596,1.0,0.0,3.0,1.0,0.0
17758560,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8811845779418945,0.320982426404953,0.290043830871582,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.9990000128746032,0.4777834713459015,0.4441093206405639,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9679747223854064,0.4171806573867798,0.2922158539295196,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9571021795272828,0.40337935090065,0.3828233480453491,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7498102784156799,0.195411130785942,0.8869902491569519,284.8863830566406,284.95001220703125,301.3432006835937,297.3736267089844,298.9055480957031,297.1924133300781,284.8896789550781,1.0,0.5055646300315857,0.5863574743270874,0.5863574743270874,1.0,1.0,-2.7567782402038574,1.1334534883499146,1.623324632644653,0.5080731511116028,0.8966896533966064,0.8966896533966064,0.0,102.20736694335938,112.0,68416.1796875,0.0,1671.359130859375,1.0,278.8559875488281,283.1808166503906,300.3863220214844,304.8642578125,293.1499938964844,293.1499938964844,279.1499938964844,38891.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182104825973511,1.0,0.0,0.0,3.777716398239136,3.777742147445679,9.522521509097714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.73046875,0.0,1702.3477783203125,1895.4371337890625,0.0,2638.998291015625,0.9358887076377868,1.0,0.0,3.0,1.0,0.0
17758620,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8779318928718567,0.321427047252655,0.290168285369873,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0370788574219,0.9990000128746032,0.480359822511673,0.4491574168205261,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.965097188949585,0.4185080230236053,0.2929141819477081,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.953555464744568,0.4040205776691437,0.3831891417503357,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7472289800643921,0.1956156641244888,0.8874262571334839,285.0371398925781,284.95001220703125,301.3858947753906,297.3920593261719,298.92706298828125,297.20147705078125,285.0365600585937,1.0,0.5081521272659302,0.5851661562919617,0.5851661562919617,1.0,1.0,-2.7647624015808105,1.1357905864715576,1.6289716958999634,0.5081790685653687,1.0,1.0,0.0,103.68009948730467,112.0,67863.078125,0.0,1690.1207275390625,1.0,279.1361389160156,283.3363342285156,300.3638610839844,304.7073059082031,293.1499938964844,293.1499938964844,279.1499938964844,33616.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108497858047485,1.0,0.0,0.0,3.861250638961792,3.861276149749756,9.948308843377165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.353515625,0.0,1762.275634765625,1895.4371337890625,0.0,2571.021240234375,0.9511571526527404,1.0,0.0,3.0,1.0,0.0
17758680,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8762425780296326,0.3215713798999786,0.2903378009796142,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0359802246094,0.9990000128746032,0.4808279275894165,0.4519392251968384,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9633694291114808,0.4188857674598694,0.2932029664516449,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9515830874443054,0.404218852519989,0.3834098577499389,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7458717226982117,0.1956916004419326,0.8878990411758423,285.03594970703125,284.95001220703125,301.3965759277344,297.39666748046875,298.93218994140625,297.2030639648437,285.0362854003906,1.0,0.5094195008277893,0.584868311882019,0.584868311882019,1.0,1.0,-2.769480466842652,1.1375900506973269,1.6318905353546145,0.5088686347007751,1.0,1.0,0.0,104.52812957763672,130.0,67972.484375,0.0,1701.1414794921875,1.0,279.1436462402344,283.3348693847656,300.3770751953125,304.7412414550781,293.1499938964844,293.1499938964844,278.8500061035156,33845.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107545375823975,1.0,0.0,0.0,3.875647783279419,3.875673770904541,1.00226350241428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.529296875,0.0,1781.888671875,1895.4371337890625,0.0,2570.1435546875,0.9543665051460266,1.0,0.0,3.0,1.0,0.0
17758740,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8539860844612122,0.3211872279644012,0.2906606793403625,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.98222815990448,0.4815787374973297,0.4564986824989319,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9373332858085632,0.4197037518024444,0.2942787706851959,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9241086840629578,0.4042861759662628,0.3841215968132019,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7283715009689331,0.1955505907535553,0.8897920250892639,284.9012145996094,284.95001220703125,301.45001220703125,297.419677734375,298.9488525390625,297.1972351074219,284.9035339355469,1.0,0.5174267292022705,0.5833791494369507,0.5833791494369507,1.0,1.0,-2.78041934967041,1.1408326625823977,1.6395868062973022,0.5096917748451233,0.9161211252212524,0.9161211252212524,0.0,114.21038818359376,148.0,69078.6171875,0.0,1762.9876708984375,1.0,278.85662841796875,283.1806335449219,300.4367370605469,304.9486999511719,293.1499938964844,293.1499938964844,278.54998779296875,37879.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177009224891663,1.0,0.0,0.0,3.8161096572875977,3.81613564491272,9.717061857372755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.2041015625,0.0,1740.64599609375,1895.4371337890625,0.0,2634.282958984375,0.9437146186828612,1.0,0.0,3.0,1.0,0.0
17758800,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8539860844612122,0.3211872279644012,0.2906606793403625,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013671875,0.98222815990448,0.4815787374973297,0.4564986824989319,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9373332858085632,0.4197037518024444,0.2942787706851959,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9241086840629578,0.4042861759662628,0.3841215968132019,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7283715009689331,0.1955505907535553,0.8897920250892639,284.9012145996094,284.95001220703125,301.45001220703125,297.419677734375,298.9488525390625,297.1972351074219,284.9035339355469,1.0,0.5174267292022705,0.5833791494369507,0.5833791494369507,1.0,1.0,-2.78041934967041,1.1408326625823977,1.6395868062973022,0.5096917748451233,0.9161211252212524,0.9161211252212524,0.0,114.21038818359376,148.0,69078.6171875,0.0,1762.9876708984375,1.0,278.85662841796875,283.1806335449219,300.4367370605469,304.9486999511719,293.1499938964844,293.1499938964844,278.54998779296875,37879.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177009224891663,1.0,0.0,0.0,3.8161096572875977,3.81613564491272,9.717061857372755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.2041015625,0.0,1740.64599609375,1895.4371337890625,0.0,2634.282958984375,0.9437146186828612,1.0,0.0,3.0,1.0,0.0
17758860,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.838544487953186,0.3246665000915527,0.2932919263839721,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.9647586345672609,0.4867433309555053,0.460703581571579,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9170717597007751,0.4244537949562073,0.2971811294555664,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9043301939964294,0.4083772599697113,0.3874156475067138,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7174916863441467,0.1998347640037536,0.9059507250785828,284.9154663085937,284.95001220703125,301.50390625,297.4396057128906,298.9908142089844,297.23199462890625,284.9179382324219,1.0,0.5288761854171753,0.5817112922668457,0.5817112922668457,1.0,1.0,-2.814842700958252,1.1544420719146729,1.660400629043579,0.5152755975723267,0.8715339303016663,0.8715339303016663,0.0,124.4924545288086,166.0,70077.0703125,0.0,1865.5296630859373,1.0,278.5574645996094,283.16278076171875,300.4481506347656,305.0187072753906,293.1499938964844,293.1499938964844,278.8500061035156,39083.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213986158370972,1.0,0.0,0.0,3.636284112930298,3.636308431625366,8.822850077194744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.4296875,0.0,1540.9462890625,1895.4371337890625,0.0,2668.531494140625,0.9055728316307068,1.0,0.0,3.0,1.0,0.0
17758920,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.838544487953186,0.3246665000915527,0.2932919263839721,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.9647586345672609,0.4867433309555053,0.460703581571579,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9170717597007751,0.4244537949562073,0.2971811294555664,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9043301939964294,0.4083772599697113,0.3874156475067138,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7174916863441467,0.1998347640037536,0.9059507250785828,284.9154663085937,284.95001220703125,301.50390625,297.4396057128906,298.9908142089844,297.23199462890625,284.9179382324219,1.0,0.5288761854171753,0.5817112922668457,0.5817112922668457,1.0,1.0,-2.814842700958252,1.1544420719146729,1.660400629043579,0.5152755975723267,0.8715339303016663,0.8715339303016663,0.0,124.4924545288086,166.0,70077.0703125,0.0,1865.5296630859373,1.0,278.5574645996094,283.16278076171875,300.4481506347656,305.0187072753906,293.1499938964844,293.1499938964844,278.8500061035156,39083.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213986158370972,1.0,0.0,0.0,3.636284112930298,3.636308431625366,8.822850077194744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.4296875,0.0,1540.9462890625,1895.4371337890625,0.0,2668.531494140625,0.9055728316307068,1.0,0.0,3.0,1.0,0.0
17758980,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8211949467658997,0.3272528946399688,0.2962070107460022,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.9419209361076356,0.491397351026535,0.4656413495540619,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8955609798431396,0.4284875094890594,0.3004179894924164,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8835912942886353,0.4116084575653076,0.3910822868347168,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7035179734230042,0.2029748111963272,0.9233960509300232,285.049560546875,284.95001220703125,301.5586853027344,297.45367431640625,299.02740478515625,297.25714111328125,285.0483703613281,1.0,0.5426386594772339,0.5800434350967407,0.5800434350967407,1.0,1.0,-2.85354995727539,1.1698508262634275,1.6836992502212524,0.5220614671707153,1.0,1.0,0.0,138.07073974609375,184.0,70479.8828125,0.0,1992.992431640625,1.0,278.84326171875,283.287841796875,300.4456787109375,304.96484375,293.1499938964844,293.1499938964844,278.54998779296875,32455.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165380358695984,1.0,0.0,0.0,3.791805028915405,3.791829824447632,9.593680942998617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.9599609375,0.0,1669.1781005859375,1895.4371337890625,0.0,2623.52685546875,0.9345713257789612,1.0,0.0,3.0,1.0,0.0
17759040,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8211949467658997,0.3272528946399688,0.2962070107460022,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0494689941406,0.9419209361076356,0.491397351026535,0.4656413495540619,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8955609798431396,0.4284875094890594,0.3004179894924164,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8835912942886353,0.4116084575653076,0.3910822868347168,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.7035179734230042,0.2029748111963272,0.9233960509300232,285.049560546875,284.95001220703125,301.5586853027344,297.45367431640625,299.02740478515625,297.25714111328125,285.0483703613281,1.0,0.5426386594772339,0.5800434350967407,0.5800434350967407,1.0,1.0,-2.85354995727539,1.1698508262634275,1.6836992502212524,0.5220614671707153,1.0,1.0,0.0,138.07073974609375,184.0,70479.8828125,0.0,1992.992431640625,1.0,278.84326171875,283.287841796875,300.4456787109375,304.96484375,293.1499938964844,293.1499938964844,278.54998779296875,32455.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165380358695984,1.0,0.0,0.0,3.791805028915405,3.791829824447632,9.593680942998617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.9599609375,0.0,1669.1781005859375,1895.4371337890625,0.0,2623.52685546875,0.9345713257789612,1.0,0.0,3.0,1.0,0.0
17759100,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8110241293907166,0.3277401328086853,0.2972740232944488,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.9281262159347534,0.4929672479629516,0.4677658975124359,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8838939666748047,0.4297303259372711,0.3017680644989013,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8719770908355713,0.4125074446201324,0.3925493955612182,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6947923302650452,0.2039754986763,0.9303855299949646,284.9100036621094,284.95001220703125,301.5863952636719,297.4586181640625,299.0406799316406,297.2614440917969,284.9046325683594,1.0,0.549771249294281,0.5792095065116882,0.5792095065116882,1.0,1.0,-2.869181871414185,1.175851821899414,1.6933300495147705,0.524656355381012,0.9235206842422484,0.9235206842422484,0.0,146.25326538085938,184.0,71853.9140625,0.0,2058.595947265625,1.0,278.5948486328125,283.1220703125,300.49884033203125,305.231201171875,293.1499938964844,293.1499938964844,278.54998779296875,35376.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232877850532532,1.0,0.0,0.0,3.8018298149108887,3.801855325698853,9.644476222092635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11663.533203125,0.0,1703.8802490234375,1895.4371337890625,0.0,2686.054931640625,0.9373151659965516,1.0,0.0,3.0,1.0,0.0
17759160,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7993621826171875,0.3278374075889587,0.2977955937385559,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9194641113281,0.91347074508667,0.494140475988388,0.4693283140659332,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8715341687202454,0.4305671751499176,0.3026914596557617,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8598136305809021,0.41301229596138,0.3934945464134216,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.6852098703384399,0.2046366035938263,0.9355916380882264,284.9193115234375,284.95001220703125,301.6142883300781,297.4622802734375,299.0504455566406,297.26123046875,284.92156982421875,1.0,0.5567710995674133,0.5779499411582947,0.5779499411582947,1.0,1.0,-2.8801958560943604,1.1792984008789062,1.7008973360061646,0.5256862640380859,0.9158517122268676,0.9158517122268676,0.0,155.30914306640625,202.0,71961.796875,0.0,2121.39404296875,1.0,278.556640625,283.1318359375,300.4912414550781,305.1926574707031,293.1499938964844,293.1499938964844,278.25,36938.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258264660835266,1.0,0.0,0.0,3.7581207752227774,3.758146047592163,9.4239885584102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12331.71875,0.0,1664.050048828125,1895.4371337890625,0.0,2709.629638671875,0.9302836656570436,1.0,0.0,3.0,1.0,0.0
17759220,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7777158617973328,0.3278670608997345,0.298502504825592,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.889144241809845,0.49625363945961,0.4720474481582641,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8495897054672241,0.4320581555366516,0.3042560219764709,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8382825255393982,0.4137253761291504,0.394927054643631,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6674638390541077,0.2054933458566665,0.943395972251892,284.9060363769531,284.95001220703125,301.67059326171875,297.4657592773437,299.0681457519531,297.25830078125,284.90728759765625,1.0,0.5703842639923096,0.575430691242218,0.575430691242218,1.0,1.0,-2.897299528121948,1.1838797330856323,1.7134199142456057,0.526411235332489,0.8569974303245544,0.8569974303245544,0.0,174.14060974121094,190.0,72490.984375,0.0,2243.399658203125,1.0,278.2578125,283.0909729003906,300.4797668457031,305.2323913574219,293.1499938964844,293.1499938964844,278.54998779296875,39298.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830737292766571,1.0,0.0,0.0,3.584782600402832,3.584806442260742,8.574699563723698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.416015625,0.0,1486.0494384765625,1895.4371337890625,0.0,2755.310302734375,0.8940340876579285,1.0,0.0,3.0,1.0,0.0
17759280,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7777158617973328,0.3278670608997345,0.298502504825592,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9061279296875,0.889144241809845,0.49625363945961,0.4720474481582641,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8495897054672241,0.4320581555366516,0.3042560219764709,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8382825255393982,0.4137253761291504,0.394927054643631,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6674638390541077,0.2054933458566665,0.943395972251892,284.9060363769531,284.95001220703125,301.67059326171875,297.4657592773437,299.0681457519531,297.25830078125,284.90728759765625,1.0,0.5703842639923096,0.575430691242218,0.575430691242218,1.0,1.0,-2.897299528121948,1.1838797330856323,1.7134199142456057,0.526411235332489,0.8569974303245544,0.8569974303245544,0.0,174.14060974121094,190.0,72490.984375,0.0,2243.399658203125,1.0,278.2578125,283.0909729003906,300.4797668457031,305.2323913574219,293.1499938964844,293.1499938964844,278.54998779296875,39298.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830737292766571,1.0,0.0,0.0,3.584782600402832,3.584806442260742,8.574699563723698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.416015625,0.0,1486.0494384765625,1895.4371337890625,0.0,2755.310302734375,0.8940340876579285,1.0,0.0,3.0,1.0,0.0
17759340,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7731334567070007,0.3289236426353454,0.2994425892829895,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.8847506046295166,0.4993322789669037,0.4749398529529571,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8455926179885864,0.4346751272678375,0.3060434460639953,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8338630199432373,0.4152537286281585,0.3963843882083893,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.664027750492096,0.2065640240907669,0.9488187432289124,285.0091857910156,284.95001220703125,301.7275695800781,297.4645690917969,299.0907897949219,297.26373291015625,285.0074768066406,1.0,0.574885368347168,0.5729114413261414,0.5729114413261414,1.0,1.0,-2.912325620651245,1.1874620914459229,1.7248634099960327,0.5265560150146484,0.9545862078666688,0.9545862078666688,0.0,179.7292938232422,178.0,72243.3671875,0.0,2297.327392578125,1.0,278.542724609375,283.1975402832031,300.4531555175781,305.1087951660156,293.1499938964844,293.1499938964844,278.25,33291.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252244591712952,1.0,0.0,0.0,3.7111623287200928,3.711186408996582,9.189950560539728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.01171875,0.0,1581.6773681640625,1895.4371337890625,0.0,2704.036376953125,0.9168139696121216,1.0,0.0,3.0,1.0,0.0
17759400,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7731334567070007,0.3289236426353454,0.2994425892829895,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.8847506046295166,0.4993322789669037,0.4749398529529571,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8455926179885864,0.4346751272678375,0.3060434460639953,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8338630199432373,0.4152537286281585,0.3963843882083893,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.664027750492096,0.2065640240907669,0.9488187432289124,285.0091857910156,284.95001220703125,301.7275695800781,297.4645690917969,299.0907897949219,297.26373291015625,285.0074768066406,1.0,0.574885368347168,0.5729114413261414,0.5729114413261414,1.0,1.0,-2.912325620651245,1.1874620914459229,1.7248634099960327,0.5265560150146484,0.9545862078666688,0.9545862078666688,0.0,179.7292938232422,178.0,72243.3671875,0.0,2297.327392578125,1.0,278.542724609375,283.1975402832031,300.4531555175781,305.1087951660156,293.1499938964844,293.1499938964844,278.25,33291.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252244591712952,1.0,0.0,0.0,3.7111623287200928,3.711186408996582,9.189950560539728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.01171875,0.0,1581.6773681640625,1895.4371337890625,0.0,2704.036376953125,0.9168139696121216,1.0,0.0,3.0,1.0,0.0
17759460,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7755515575408936,0.3290491998195648,0.2996961772441864,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.8886620998382568,0.5014512538909912,0.4770857989788055,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8490290641784668,0.4364142417907715,0.307358980178833,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8365911245346069,0.4159940779209137,0.3972073793411255,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6666746139526367,0.2071654647588729,0.9517396092414856,284.91534423828125,284.95001220703125,301.7850952148437,297.458984375,299.10870361328125,297.2604675292969,284.9168395996094,1.0,0.5747060775756836,0.5707874298095703,0.5707874298095703,1.0,1.0,-2.921300411224365,1.188759684562683,1.7325406074523926,0.5258235931396484,0.8721360564231873,0.8721360564231873,0.0,178.00048828125,166.0,72916.46875,0.0,2304.536865234375,1.0,278.2572937011719,283.085205078125,300.47637939453125,305.2560729980469,293.1499938964844,293.1499938964844,278.54998779296875,38114.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320199251174927,1.0,0.0,0.0,3.609564781188965,3.609588861465454,8.693666586623294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.7001953125,0.0,1504.2891845703125,1895.4371337890625,0.0,2767.257080078125,0.8983618021011353,1.0,0.0,3.0,1.0,0.0
17759520,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7755515575408936,0.3290491998195648,0.2996961772441864,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.8886620998382568,0.5014512538909912,0.4770857989788055,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8490290641784668,0.4364142417907715,0.307358980178833,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8365911245346069,0.4159940779209137,0.3972073793411255,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6666746139526367,0.2071654647588729,0.9517396092414856,284.91534423828125,284.95001220703125,301.7850952148437,297.458984375,299.10870361328125,297.2604675292969,284.9168395996094,1.0,0.5747060775756836,0.5707874298095703,0.5707874298095703,1.0,1.0,-2.921300411224365,1.188759684562683,1.7325406074523926,0.5258235931396484,0.8721360564231873,0.8721360564231873,0.0,178.00048828125,166.0,72916.46875,0.0,2304.536865234375,1.0,278.2572937011719,283.085205078125,300.47637939453125,305.2560729980469,293.1499938964844,293.1499938964844,278.54998779296875,38114.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320199251174927,1.0,0.0,0.0,3.609564781188965,3.609588861465454,8.693666586623294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11068.7001953125,0.0,1504.2891845703125,1895.4371337890625,0.0,2767.257080078125,0.8983618021011353,1.0,0.0,3.0,1.0,0.0
17759580,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7835059762001038,0.3300524652004242,0.3001236617565155,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.8988837599754333,0.5044133067131042,0.4793691635131836,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8582730889320374,0.4391104876995086,0.3088388442993164,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8447515368461609,0.4174319803714752,0.3980948328971863,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6739705801010132,0.2080955505371093,0.9541191458702089,285.0089111328125,284.95001220703125,301.8431701660156,297.4494934082031,299.13140869140625,297.2650451660156,285.0067749023437,1.0,0.5718320608139038,0.568663477897644,0.568663477897644,1.0,1.0,-2.9302589893341064,1.1900333166122437,1.7402255535125732,0.5249436497688293,0.9657157063484192,0.9657157063484192,0.0,171.5425262451172,154.0,72552.4921875,0.0,2288.122314453125,1.0,278.54296875,283.1840209960937,300.4408569335937,305.12127685546875,293.1499938964844,293.1499938964844,278.25,33125.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272214531898499,1.0,0.0,0.0,3.738570928573608,3.7385952472686768,9.326195140602068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.5380859375,0.0,1611.9273681640625,1895.4371337890625,0.0,2722.59521484375,0.9228672981262208,1.0,0.0,3.0,1.0,0.0
17759640,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7835059762001038,0.3300524652004242,0.3001236617565155,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087890625,0.8988837599754333,0.5044133067131042,0.4793691635131836,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8582730889320374,0.4391104876995086,0.3088388442993164,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8447515368461609,0.4174319803714752,0.3980948328971863,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6739705801010132,0.2080955505371093,0.9541191458702089,285.0089111328125,284.95001220703125,301.8431701660156,297.4494934082031,299.13140869140625,297.2650451660156,285.0067749023437,1.0,0.5718320608139038,0.568663477897644,0.568663477897644,1.0,1.0,-2.9302589893341064,1.1900333166122437,1.7402255535125732,0.5249436497688293,0.9657157063484192,0.9657157063484192,0.0,171.5425262451172,154.0,72552.4921875,0.0,2288.122314453125,1.0,278.54296875,283.1840209960937,300.4408569335937,305.12127685546875,293.1499938964844,293.1499938964844,278.25,33125.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272214531898499,1.0,0.0,0.0,3.738570928573608,3.7385952472686768,9.326195140602068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.5380859375,0.0,1611.9273681640625,1895.4371337890625,0.0,2722.59521484375,0.9228672981262208,1.0,0.0,3.0,1.0,0.0
17759700,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.788785994052887,0.3301574885845184,0.3002881407737732,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87237548828125,0.905552327632904,0.5055118203163147,0.4804697334766388,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8643755912780762,0.440098375082016,0.3095763921737671,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8502045273780823,0.4178312122821808,0.3985051214694977,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.67881178855896,0.2084128856658935,0.955226480960846,284.8727111816406,284.95001220703125,301.8723449707031,297.443359375,299.14068603515625,297.2639465332031,284.8697204589844,1.0,0.5698055028915405,0.5676014423370361,0.5676014423370361,1.0,1.0,-2.9344959259033203,1.1905261278152466,1.7439699172973633,0.524556577205658,0.8725900053977966,0.8725900053977966,0.0,167.38134765625,154.0,73410.0546875,0.0,2274.77294921875,1.0,278.2957458496094,283.0311279296875,300.4761657714844,305.3404235839844,293.1499938964844,293.1499938964844,278.25,37341.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328545093536377,1.0,0.0,0.0,3.708828687667847,3.708853483200073,9.178397135656268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.7509765625,0.0,1609.8060302734375,1895.4371337890625,0.0,2775.0341796875,0.9172086119651794,1.0,0.0,3.0,1.0,0.0
17759760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7940559387207031,0.3301507234573364,0.3001038730144501,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9078063964844,0.9127343893051147,0.5064908266067505,0.4812041819095611,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8706157207489014,0.4409686028957367,0.3100420236587524,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8558036088943481,0.4181053638458252,0.3985924422740936,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6837304830551147,0.2086468636989593,0.9555042386054992,284.9076538085937,284.95001220703125,301.9016418457031,297.4364013671875,299.1491394042969,297.2613830566406,284.90948486328125,1.0,0.567374050617218,0.5666187405586243,0.5666187405586243,1.0,1.0,-2.936157703399658,1.1899657249450684,1.7461919784545898,0.5236744284629822,0.8748284578323364,0.8748284578323364,0.0,163.07781982421875,142.0,73138.5,0.0,2256.15185546875,1.0,278.25732421875,283.06640625,300.4542541503906,305.2528076171875,293.1499938964844,293.1499938964844,278.54998779296875,38289.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340684771537781,1.0,0.0,0.0,3.634275913238525,3.634299993515015,8.81310768363619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.486328125,0.0,1532.801025390625,1895.4371337890625,0.0,2786.3505859375,0.9038866758346558,1.0,0.0,3.0,1.0,0.0
17759820,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8066538572311401,0.3310655355453491,0.3003237843513489,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.930185079574585,0.5091329216957092,0.4830530881881714,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8852896690368652,0.4434614181518554,0.3112968206405639,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8691340088844299,0.4193627536296844,0.3991805016994476,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6951837539672852,0.2094718217849731,0.95685613155365,285.01275634765625,284.95001220703125,301.95343017578125,297.4222717285156,299.1696472167969,297.2659912109375,285.0102844238281,1.0,0.5626984238624573,0.5648890733718872,0.5648890733718872,1.0,1.0,-2.942477464675904,1.1904773712158203,1.7520002126693726,0.5228126049041748,0.9682837724685668,0.9682837724685668,0.0,154.0720977783203,142.0,72641.453125,0.0,2222.07373046875,1.0,278.53887939453125,283.17694091796875,300.4085693359375,305.08819580078125,293.1499938964844,293.1499938964844,278.54998779296875,33135.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289783596992493,1.0,0.0,0.0,3.745543241500856,3.745567798614502,9.361015145259444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.482421875,0.0,1620.0947265625,1895.4371337890625,0.0,2738.93701171875,0.9245723485946656,1.0,0.0,3.0,1.0,0.0
