time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.808633029460907,0.3311835527420044,0.300397664308548,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9329668283462524,0.5094879269599915,0.4833517968654632,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8876338601112366,0.443797618150711,0.3115045130252838,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8712863922119141,0.4195340573787689,0.3993020951747894,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6970072388648987,0.2095894366502761,0.957151174545288,285.0062561035156,284.95001220703125,301.96051025390625,297.420166015625,299.1724548339844,297.2666015625,285.00421142578125,1.0,0.5620441436767578,0.564653217792511,0.564653217792511,1.0,1.0,-2.943676233291626,1.1906908750534058,1.7529852390289309,0.5227848291397095,0.968710482120514,0.968710482120514,0.0,152.74928283691406,130.0,72686.7734375,0.0,2217.52490234375,1.0,278.5431213378906,283.17059326171875,300.4111328125,305.1028137207031,293.1499938964844,293.1499938964844,278.25,33281.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291750550270081,1.0,0.0,0.0,3.7563607692718506,3.756385326385498,9.41516361763206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.7734375,0.0,1633.8197021484375,1895.4371337890625,0.0,2740.767578125,0.9269946813583374,1.0,0.0,3.0,1.0,0.0
17759940,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8241970539093018,0.331333190202713,0.3003415465354919,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.9555647373199464,0.5115979313850403,0.4851348102092743,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9074492454528807,0.4457624554634094,0.312717080116272,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8895729184150696,0.4202297031879425,0.3997313678264618,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7121102809906006,0.2101729959249496,0.9582679271697998,284.9058837890625,284.95001220703125,302.0196533203125,297.401123046875,299.19049072265625,297.26336669921875,284.9077453613281,1.0,0.5561782121658325,0.5626876950263977,0.5626876950263977,1.0,1.0,-2.949075222015381,1.1904151439666748,1.7586599588394165,0.5215584635734558,0.8767704367637634,0.8767704367637634,0.0,142.0756378173828,118.0,73235.4453125,0.0,2173.272705078125,1.0,278.2569580078125,283.0536804199219,300.4186706542969,305.2247009277344,293.1499938964844,293.1499938964844,278.54998779296875,38395.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359606862068176,1.0,0.0,0.0,3.648345232009888,3.648369550704956,8.881475537236838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.365234375,0.0,1549.2408447265625,1895.4371337890625,0.0,2804.00048828125,0.907138168811798,1.0,0.0,3.0,1.0,0.0
17760000,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8241970539093018,0.331333190202713,0.3003415465354919,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.9555647373199464,0.5115979313850403,0.4851348102092743,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9074492454528807,0.4457624554634094,0.312717080116272,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8895729184150696,0.4202297031879425,0.3997313678264618,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7121102809906006,0.2101729959249496,0.9582679271697998,284.9058837890625,284.95001220703125,302.0196533203125,297.401123046875,299.19049072265625,297.26336669921875,284.9077453613281,1.0,0.5561782121658325,0.5626876950263977,0.5626876950263977,1.0,1.0,-2.949075222015381,1.1904151439666748,1.7586599588394165,0.5215584635734558,0.8767704367637634,0.8767704367637634,0.0,142.0756378173828,118.0,73235.4453125,0.0,2173.272705078125,1.0,278.2569580078125,283.0536804199219,300.4186706542969,305.2247009277344,293.1499938964844,293.1499938964844,278.54998779296875,38395.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359606862068176,1.0,0.0,0.0,3.648345232009888,3.648369550704956,8.881475537236838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.365234375,0.0,1549.2408447265625,1895.4371337890625,0.0,2804.00048828125,0.907138168811798,1.0,0.0,3.0,1.0,0.0
17760060,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8439743518829346,0.3324180841445923,0.3006339073181152,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.9807278513908386,0.5146317481994629,0.4872646927833557,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9355899691581726,0.4487296938896179,0.3142343163490295,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9138894081115724,0.4216914474964142,0.4004192352294922,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7295656800270081,0.2111457288265228,0.9598135352134703,285.0064697265625,284.95001220703125,302.0790100097656,297.3797607421875,299.21435546875,297.2694091796875,285.0044860839844,1.0,0.5500300526618958,0.5607903599739075,0.5607903599739075,1.0,1.0,-2.956488132476806,1.1911027431488037,1.765385389328003,0.5206486582756042,0.9715120196342468,0.9715120196342468,0.0,130.48220825195312,106.0,72741.90625,0.0,2127.685302734375,1.0,278.543212890625,283.1600341796875,300.3705749511719,305.0668334960937,293.1499938964844,293.1499938964844,278.25,33344.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310299515724182,1.0,0.0,0.0,3.767841339111328,3.767866134643554,9.47280284435692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.03515625,0.0,1647.755615234375,1895.4371337890625,0.0,2758.035888671875,0.929636299610138,1.0,0.0,3.0,1.0,0.0
17760120,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8439743518829346,0.3324180841445923,0.3006339073181152,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00634765625,0.9807278513908386,0.5146317481994629,0.4872646927833557,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9355899691581726,0.4487296938896179,0.3142343163490295,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9138894081115724,0.4216914474964142,0.4004192352294922,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7295656800270081,0.2111457288265228,0.9598135352134703,285.0064697265625,284.95001220703125,302.0790100097656,297.3797607421875,299.21435546875,297.2694091796875,285.0044860839844,1.0,0.5500300526618958,0.5607903599739075,0.5607903599739075,1.0,1.0,-2.956488132476806,1.1911027431488037,1.765385389328003,0.5206486582756042,0.9715120196342468,0.9715120196342468,0.0,130.48220825195312,106.0,72741.90625,0.0,2127.685302734375,1.0,278.543212890625,283.1600341796875,300.3705749511719,305.0668334960937,293.1499938964844,293.1499938964844,278.25,33344.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310299515724182,1.0,0.0,0.0,3.767841339111328,3.767866134643554,9.47280284435692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.03515625,0.0,1647.755615234375,1895.4371337890625,0.0,2758.035888671875,0.929636299610138,1.0,0.0,3.0,1.0,0.0
17760180,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.86585932970047,0.3325873613357544,0.3006188869476318,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9990000128746032,0.5168429017066956,0.4848738610744476,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9644061326980592,0.4508029222488403,0.3155392706394195,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9425005912780762,0.4223942458629608,0.4008785188198089,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7479864954948425,0.2117340117692947,0.9610542058944702,284.9028625488281,284.95001220703125,302.13848876953125,297.3564147949219,299.2323608398437,297.2665710449219,284.9037475585937,1.0,0.5434627532958984,0.5588929653167725,0.5588929653167725,1.0,1.0,-2.95746111869812,1.1888608932495115,1.768600344657898,0.5187370777130127,0.8770968317985535,0.8770968317985535,0.0,119.83399200439452,109.0,73217.84375,0.0,2075.482666015625,1.0,278.25689697265625,283.03955078125,300.3740539550781,305.18310546875,293.1499938964844,293.1499938964844,278.54998779296875,38471.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378373384475708,1.0,0.0,0.0,3.659111738204956,3.659136295318604,8.933972708291549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.4580078125,0.0,1561.865234375,1895.4371337890625,0.0,2821.516357421875,0.9095246195793152,1.0,0.0,3.0,1.0,0.0
17760240,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.86585932970047,0.3325873613357544,0.3006188869476318,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.9990000128746032,0.5168429017066956,0.4848738610744476,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9644061326980592,0.4508029222488403,0.3155392706394195,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9425005912780762,0.4223942458629608,0.4008785188198089,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7479864954948425,0.2117340117692947,0.9610542058944702,284.9028625488281,284.95001220703125,302.13848876953125,297.3564147949219,299.2323608398437,297.2665710449219,284.9037475585937,1.0,0.5434627532958984,0.5588929653167725,0.5588929653167725,1.0,1.0,-2.95746111869812,1.1888608932495115,1.768600344657898,0.5187370777130127,0.8770968317985535,0.8770968317985535,0.0,119.83399200439452,109.0,73217.84375,0.0,2075.482666015625,1.0,278.25689697265625,283.03955078125,300.3740539550781,305.18310546875,293.1499938964844,293.1499938964844,278.54998779296875,38471.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378373384475708,1.0,0.0,0.0,3.659111738204956,3.659136295318604,8.933972708291549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11079.4580078125,0.0,1561.865234375,1895.4371337890625,0.0,2821.516357421875,0.9095246195793152,1.0,0.0,3.0,1.0,0.0
17760300,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8705357909202576,0.3330112099647522,0.3007233142852783,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0150146484375,0.9990000128746032,0.5191351771354675,0.4773009121417999,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9702272415161132,0.4522117376327514,0.3162921667098999,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9483779072761536,0.4230073094367981,0.4012004137039184,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7520198822021484,0.2121333628892898,0.9620575904846193,285.0148010253906,284.95001220703125,302.16827392578125,297.3441772460937,299.2451477050781,297.27215576171875,285.0166931152344,1.0,0.5414680242538452,0.5579442381858826,0.5579442381858826,1.0,1.0,-2.9507482051849365,1.1846070289611816,1.7661412954330444,0.5159125328063965,0.953960418701172,0.953960418701172,0.0,117.6215591430664,109.0,72284.421875,0.0,2053.124755859375,1.0,278.5023498535156,283.1663818359375,300.32049560546875,304.94805908203125,293.1499938964844,293.1499938964844,278.54998779296875,34374.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331573605537415,1.0,0.0,0.0,3.70054030418396,3.700564384460449,9.1374192834337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.765625,0.0,1577.80029296875,1895.4371337890625,0.0,2777.85693359375,0.9171466827392578,1.0,0.0,3.0,1.0,0.0
17760360,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8747197389602661,0.3335438668727875,0.3011426031589508,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9929504394531,0.9990000128746032,0.5221086740493774,0.4712154567241668,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9751887321472168,0.4537496864795685,0.3173088133335113,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9533904790878296,0.4237398505210876,0.4018155336380005,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7556049227714539,0.2126157432794571,0.9638503193855286,284.9930725097656,284.95001220703125,302.19805908203125,297.3315734863281,299.2608337402344,297.2821350097656,284.9910583496094,1.0,0.5401645302772522,0.5570615530014038,0.5570615530014038,1.0,1.0,-2.9480483531951904,1.1821874380111694,1.7658610343933103,0.5141175389289856,0.9582675695419312,0.9582675695419312,0.0,115.97476196289062,127.0,72308.96875,0.0,2040.2952880859373,1.0,278.5430603027344,283.1432800292969,300.3191223144531,304.9945068359375,293.1499938964844,293.1499938964844,278.25,33830.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323035836219788,1.0,0.0,0.0,3.758680820465088,3.7587056159973145,9.426797760170302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.76171875,0.0,1640.7596435546875,1895.4371337890625,0.0,2769.89990234375,0.9279456734657288,1.0,0.0,3.0,1.0,0.0
17760420,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8704438209533691,0.3336922228336334,0.3015297055244446,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144897460937,0.9990000128746032,0.5264908671379089,0.478731244802475,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.971965491771698,0.4559240043163299,0.3190065920352936,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9486483931541444,0.4244351089000702,0.4027120769023895,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7525957822799683,0.2131950855255127,0.9672350883483888,284.9143371582031,284.95001220703125,302.25762939453125,297.3056640625,299.2860412597656,297.2895812988281,284.9166259765625,1.0,0.5445672273635864,0.5552960634231567,0.5552960634231567,1.0,1.0,-2.9647037982940674,1.1870418787002563,1.7776618003845217,0.5150980353355408,0.8783033490180969,0.8783033490180969,0.0,118.52000427246094,145.0,72964.9453125,0.0,2081.39697265625,1.0,278.2570495605469,283.0440673828125,300.3202209472656,305.1007995605469,293.1499938964844,293.1499938964844,278.54998779296875,38291.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383364677429199,1.0,0.0,0.0,3.642231702804565,3.642256021499634,8.851735628923052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.4091796875,0.0,1541.6549072265625,1895.4371337890625,0.0,2826.176513671875,0.9059046506881714,1.0,0.0,3.0,1.0,0.0
17760480,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8704438209533691,0.3336922228336334,0.3015297055244446,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9144897460937,0.9990000128746032,0.5264908671379089,0.478731244802475,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.971965491771698,0.4559240043163299,0.3190065920352936,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9486483931541444,0.4244351089000702,0.4027120769023895,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7525957822799683,0.2131950855255127,0.9672350883483888,284.9143371582031,284.95001220703125,302.25762939453125,297.3056640625,299.2860412597656,297.2895812988281,284.9166259765625,1.0,0.5445672273635864,0.5552960634231567,0.5552960634231567,1.0,1.0,-2.9647037982940674,1.1870418787002563,1.7776618003845217,0.5150980353355408,0.8783033490180969,0.8783033490180969,0.0,118.52000427246094,145.0,72964.9453125,0.0,2081.39697265625,1.0,278.2570495605469,283.0440673828125,300.3202209472656,305.1007995605469,293.1499938964844,293.1499938964844,278.54998779296875,38291.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383364677429199,1.0,0.0,0.0,3.642231702804565,3.642256021499634,8.851735628923052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.4091796875,0.0,1541.6549072265625,1895.4371337890625,0.0,2826.176513671875,0.9059046506881714,1.0,0.0,3.0,1.0,0.0
17760540,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8585036396980286,0.3347919583320617,0.3025048971176147,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330810546875,0.9990000128746032,0.5284770131111145,0.499636709690094,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9597046375274658,0.4591560959815979,0.3212224543094635,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9338721036911012,0.4259423911571502,0.4041370153427124,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7431148290634155,0.2141463309526443,0.9720575213432312,285.0331726074219,284.95001220703125,302.3171081542969,297.2790832519531,299.30828857421875,297.2901916503906,285.0320129394531,1.0,0.554144024848938,0.5535305738449097,0.5535305738449097,1.0,1.0,-3.0012407302856445,1.2005115747451782,1.8007291555404663,0.5205063819885254,0.9962323307991028,0.9962323307991028,0.0,125.69445037841795,163.0,73067.578125,0.0,2181.104248046875,1.0,278.54327392578125,283.1581420898437,300.2739562988281,304.97735595703125,293.1499938964844,293.1499938964844,278.25,32651.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342113494873047,1.0,0.0,0.0,3.7861268520355225,3.786151647567749,9.5649704690004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.7138671875,0.0,1663.9708251953125,1895.4371337890625,0.0,2787.682861328125,0.933417558670044,1.0,0.0,3.0,1.0,0.0
17760600,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8585036396980286,0.3347919583320617,0.3025048971176147,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0330810546875,0.9990000128746032,0.5284770131111145,0.499636709690094,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9597046375274658,0.4591560959815979,0.3212224543094635,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9338721036911012,0.4259423911571502,0.4041370153427124,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7431148290634155,0.2141463309526443,0.9720575213432312,285.0331726074219,284.95001220703125,302.3171081542969,297.2790832519531,299.30828857421875,297.2901916503906,285.0320129394531,1.0,0.554144024848938,0.5535305738449097,0.5535305738449097,1.0,1.0,-3.0012407302856445,1.2005115747451782,1.8007291555404663,0.5205063819885254,0.9962323307991028,0.9962323307991028,0.0,125.69445037841795,163.0,73067.578125,0.0,2181.104248046875,1.0,278.54327392578125,283.1581420898437,300.2739562988281,304.97735595703125,293.1499938964844,293.1499938964844,278.25,32651.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342113494873047,1.0,0.0,0.0,3.7861268520355225,3.786151647567749,9.5649704690004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.7138671875,0.0,1663.9708251953125,1895.4371337890625,0.0,2787.682861328125,0.933417558670044,1.0,0.0,3.0,1.0,0.0
17760660,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8325285315513611,0.3346661031246185,0.3032711744308471,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.9736250638961792,0.5286115407943726,0.50130695104599,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9269974827766418,0.4611856937408447,0.3233079612255096,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9009311199188232,0.4264345169067383,0.405483216047287,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7218480706214905,0.2144491076469421,0.97712242603302,284.9052429199219,284.95001220703125,302.3764343261719,297.2523193359375,299.3180236816406,297.274658203125,284.90740966796875,1.0,0.5650860667228699,0.5512967109680176,0.5512967109680176,1.0,1.0,-3.014329195022583,1.2029308080673218,1.8113983869552608,0.5206539034843445,0.8964011073112488,0.8964011073112488,0.0,140.89271545410156,181.0,73967.703125,0.0,2282.37646484375,1.0,278.2563781738281,283.0092163085937,300.2781066894531,305.1302185058594,293.1499938964844,293.1499938964844,278.54998779296875,37831.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427857756614685,1.0,0.0,0.0,3.7183685302734375,3.718393325805664,9.225674375556992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.2763671875,0.0,1624.533935546875,1895.4371337890625,0.0,2867.75341796875,0.922001302242279,1.0,0.0,3.0,1.0,0.0
17760720,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8325285315513611,0.3346661031246185,0.3032711744308471,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.9736250638961792,0.5286115407943726,0.50130695104599,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9269974827766418,0.4611856937408447,0.3233079612255096,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9009311199188232,0.4264345169067383,0.405483216047287,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7218480706214905,0.2144491076469421,0.97712242603302,284.9052429199219,284.95001220703125,302.3764343261719,297.2523193359375,299.3180236816406,297.274658203125,284.90740966796875,1.0,0.5650860667228699,0.5512967109680176,0.5512967109680176,1.0,1.0,-3.014329195022583,1.2029308080673218,1.8113983869552608,0.5206539034843445,0.8964011073112488,0.8964011073112488,0.0,140.89271545410156,181.0,73967.703125,0.0,2282.37646484375,1.0,278.2563781738281,283.0092163085937,300.2781066894531,305.1302185058594,293.1499938964844,293.1499938964844,278.54998779296875,37831.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427857756614685,1.0,0.0,0.0,3.7183685302734375,3.718393325805664,9.225674375556992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.2763671875,0.0,1624.533935546875,1895.4371337890625,0.0,2867.75341796875,0.922001302242279,1.0,0.0,3.0,1.0,0.0
17760780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.810558021068573,0.3353282511234283,0.3042120635509491,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01678466796875,0.9456599354743958,0.5307078957557678,0.5034406781196594,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8995333313941956,0.4641017317771911,0.3255845010280609,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8752710223197937,0.4275589883327484,0.4069373607635498,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7020007371902466,0.2149790078401565,0.981925368309021,285.01690673828125,284.95001220703125,302.4355163574219,297.225830078125,299.3372497558594,297.2752380371094,285.0151672363281,1.0,0.5766940116882324,0.5490628480911255,0.5490628480911255,1.0,1.0,-3.028287649154663,1.2057002782821655,1.8225873708724976,0.520468533039093,1.0,1.0,0.0,157.182861328125,199.0,73522.2890625,0.0,2391.70361328125,1.0,278.5437316894531,283.1252136230469,300.2207336425781,304.96563720703125,293.1499938964844,293.1499938964844,278.25,33202.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386596441268921,1.0,0.0,0.0,3.8376171588897705,3.8376424312591553,9.826900395637497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.26953125,0.0,1730.085205078125,1895.4371337890625,0.0,2829.195068359375,0.945357382297516,1.0,0.0,3.0,1.0,0.0
17760840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.810558021068573,0.3353282511234283,0.3042120635509491,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.01678466796875,0.9456599354743958,0.5307078957557678,0.5034406781196594,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8995333313941956,0.4641017317771911,0.3255845010280609,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8752710223197937,0.4275589883327484,0.4069373607635498,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7020007371902466,0.2149790078401565,0.981925368309021,285.01690673828125,284.95001220703125,302.4355163574219,297.225830078125,299.3372497558594,297.2752380371094,285.0151672363281,1.0,0.5766940116882324,0.5490628480911255,0.5490628480911255,1.0,1.0,-3.028287649154663,1.2057002782821655,1.8225873708724976,0.520468533039093,1.0,1.0,0.0,157.182861328125,199.0,73522.2890625,0.0,2391.70361328125,1.0,278.5437316894531,283.1252136230469,300.2207336425781,304.96563720703125,293.1499938964844,293.1499938964844,278.25,33202.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386596441268921,1.0,0.0,0.0,3.8376171588897705,3.8376424312591553,9.826900395637497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.26953125,0.0,1730.085205078125,1895.4371337890625,0.0,2829.195068359375,0.945357382297516,1.0,0.0,3.0,1.0,0.0
17760900,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.7999643683433533,0.3352554142475128,0.3047028183937073,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.932029128074646,0.5315032601356506,0.5047402381896973,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8882083296775818,0.465149849653244,0.3267483115196228,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.864018440246582,0.4278014898300171,0.4077078104019165,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6926178932189941,0.2150754034519195,0.9844576716423036,284.8755187988281,284.95001220703125,302.4649658203125,297.2128601074219,299.34478759765625,297.2723388671875,284.87158203125,1.0,0.5826914310455322,0.5479459166526794,0.5479459166526794,1.0,1.0,-3.0358150005340576,1.2072831392288208,1.8285318613052368,0.520574152469635,0.9070178866386414,0.9070178866386414,0.0,165.70420837402344,199.0,74542.265625,0.0,2449.701171875,1.0,278.29364013671875,282.9631042480469,300.2482604980469,305.182861328125,293.1499938964844,293.1499938964844,278.25,36732.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445020318031311,1.0,0.0,0.0,3.821319103240967,3.8213448524475098,9.743610007717507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.7998046875,0.0,1737.98876953125,1895.4371337890625,0.0,2883.805419921875,0.9423322677612304,1.0,0.0,3.0,1.0,0.0
17760960,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7891061902046204,0.3350012004375458,0.3048240840435028,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.9182490706443788,0.5321468710899353,0.5056950449943542,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8769047856330872,0.4660254418849945,0.3276202976703644,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8529806137084961,0.4278586208820343,0.4081408977508545,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6831716299057007,0.2150396555662155,0.9861114621162416,284.8987121582031,284.95001220703125,302.49432373046875,297.2001037597656,299.3510437011719,297.2674560546875,284.9011535644531,1.0,0.5886022448539734,0.5468746423721313,0.5468746423721313,1.0,1.0,-3.04066801071167,1.2077558040618896,1.8329123258590696,0.5201323628425598,0.8998138308525085,0.8998138308525085,0.0,174.75360107421875,217.0,74305.046875,0.0,2505.68798828125,1.0,278.2564697265625,282.98748779296875,300.22125244140625,305.09478759765625,293.1499938964844,293.1499938964844,278.54998779296875,38171.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460759520530701,1.0,0.0,0.0,3.752068758010864,3.752094030380249,9.393659752277016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.958984375,0.0,1666.41748046875,1895.4371337890625,0.0,2898.53173828125,0.9298531413078308,1.0,0.0,3.0,1.0,0.0
17761020,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7720962762832642,0.3355833888053894,0.3056918978691101,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0209655761719,0.8979586362838745,0.5345360636711121,0.5082751512527466,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8594678640365601,0.4688557088375091,0.3298376500606537,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8359258770942688,0.4288789331912994,0.4094968438148498,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.668230414390564,0.2154236882925033,0.9902779459953308,285.0210876464844,284.95001220703125,302.5504455566406,297.1765441894531,299.3709716796875,297.27105712890625,285.0197448730469,1.0,0.6000990271568298,0.5448178648948669,0.5448178648948669,1.0,1.0,-3.054109573364258,1.2104389667510986,1.8436706066131592,0.5199695825576782,1.0,1.0,0.0,191.6602478027344,217.0,73768.7109375,0.0,2619.173828125,1.0,278.5428466796875,283.1147766113281,300.1672668457031,304.9245300292969,293.1499938964844,293.1499938964844,278.54998779296875,33496.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413427472114563,1.0,0.0,0.0,3.8578782081604,3.857903718948364,9.930938631441677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.482421875,0.0,1757.177490234375,1895.4371337890625,0.0,2854.262939453125,0.950072467327118,1.0,0.0,3.0,1.0,0.0
17761080,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7714754939079285,0.335606038570404,0.3057436645030975,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.8972466588020325,0.5346353054046631,0.5084008574485779,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8588361144065857,0.4689722061157226,0.3299430012702942,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8353042006492615,0.4289223849773407,0.4095686674118042,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6676844358444214,0.2154411375522613,0.9904909133911132,285.0197448730469,284.95001220703125,302.5527648925781,297.17559814453125,299.3717956542969,297.2712097167969,285.0184936523437,1.0,0.600584864616394,0.5447321534156799,0.5447321534156799,1.0,1.0,-3.0547919273376465,1.210601806640625,1.844190239906311,0.5199918746948242,1.0,1.0,0.0,192.3585357666016,220.0,73785.4765625,0.0,2624.126708984375,1.0,278.5439758300781,283.1133117675781,300.1677551269531,304.9288024902344,293.1499938964844,293.1499938964844,278.25,33551.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414193987846375,1.0,0.0,0.0,3.860928297042847,3.8609538078308105,9.94664787867805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.7294921875,0.0,1761.3594970703125,1895.4371337890625,0.0,2854.9794921875,0.9507602453231812,1.0,0.0,3.0,1.0,0.0
17761140,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7611685395240784,0.3352490663528442,0.3061124086380005,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8858350515365601,0.5361369848251343,0.5105482935905457,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.848900556564331,0.4709254205226898,0.331835925579071,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8251752257347107,0.4291876852512359,0.4105142951011657,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6587963104248047,0.21541827917099,0.993198573589325,284.8976135253906,284.95001220703125,302.6107482910156,297.15283203125,299.385498046875,297.2644958496094,284.8995056152344,1.0,0.6081340312957764,0.5425896048545837,0.5425896048545837,1.0,1.0,-3.064497232437134,1.211444854736328,1.853052258491516,0.5190740823745728,0.9045197367668152,0.9045197367668152,0.0,204.1565399169922,208.0,74575.640625,0.0,2704.555419921875,1.0,278.2568054199219,282.9709777832031,300.17205810546875,305.06207275390625,293.1499938964844,293.1499938964844,278.1499938964844,38170.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485187888145447,1.0,0.0,0.0,3.779205799102783,3.779231548309326,9.530032230031792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.9609375,0.0,1698.5384521484375,1895.4371337890625,0.0,2921.399169921875,0.9357823133468628,1.0,0.0,3.0,1.0,0.0
17761200,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7611685395240784,0.3352490663528442,0.3061124086380005,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.8858350515365601,0.5361369848251343,0.5105482935905457,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.848900556564331,0.4709254205226898,0.331835925579071,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8251752257347107,0.4291876852512359,0.4105142951011657,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6587963104248047,0.21541827917099,0.993198573589325,284.8976135253906,284.95001220703125,302.6107482910156,297.15283203125,299.385498046875,297.2644958496094,284.8995056152344,1.0,0.6081340312957764,0.5425896048545837,0.5425896048545837,1.0,1.0,-3.064497232437134,1.211444854736328,1.853052258491516,0.5190740823745728,0.9045197367668152,0.9045197367668152,0.0,204.1565399169922,208.0,74575.640625,0.0,2704.555419921875,1.0,278.2568054199219,282.9709777832031,300.17205810546875,305.06207275390625,293.1499938964844,293.1499938964844,278.1499938964844,38170.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485187888145447,1.0,0.0,0.0,3.779205799102783,3.779231548309326,9.530032230031792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12233.9609375,0.0,1698.5384521484375,1895.4371337890625,0.0,2921.399169921875,0.9357823133468628,1.0,0.0,3.0,1.0,0.0
17761260,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7599983215332031,0.3352040648460388,0.3059799969196319,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195861816406,0.8854694962501526,0.5378777384757996,0.5120980739593506,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8489848971366882,0.4732166528701782,0.3333481848239898,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8243078589439392,0.4296285212039947,0.4108658134937286,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6578635573387146,0.2154468148946762,0.9932796359062196,284.91943359375,284.95001220703125,302.668212890625,297.1322631835937,299.4008483886719,297.2615051269531,284.9212341308594,1.0,0.608961284160614,0.5404811501502991,0.5404811501502991,1.0,1.0,-3.0685408115386963,1.209859848022461,1.858681082725525,0.5168367028236389,0.8837082386016846,0.8837082386016846,0.0,205.54771423339844,196.0,74357.609375,0.0,2719.775390625,1.0,278.1522827148437,282.98199462890625,300.1336975097656,304.9935607910156,293.1499938964844,293.1499938964844,278.45001220703125,38280.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491025567054749,1.0,0.0,0.0,3.678126335144043,3.6781508922576895,9.027064606925704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.3251953125,0.0,1581.8812255859375,1895.4371337890625,0.0,2926.86572265625,0.9136051535606384,1.0,0.0,3.0,1.0,0.0
17761320,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7599983215332031,0.3352040648460388,0.3059799969196319,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195861816406,0.8854694962501526,0.5378777384757996,0.5120980739593506,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8489848971366882,0.4732166528701782,0.3333481848239898,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8243078589439392,0.4296285212039947,0.4108658134937286,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.6578635573387146,0.2154468148946762,0.9932796359062196,284.91943359375,284.95001220703125,302.668212890625,297.1322631835937,299.4008483886719,297.2615051269531,284.9212341308594,1.0,0.608961284160614,0.5404811501502991,0.5404811501502991,1.0,1.0,-3.0685408115386963,1.209859848022461,1.858681082725525,0.5168367028236389,0.8837082386016846,0.8837082386016846,0.0,205.54771423339844,196.0,74357.609375,0.0,2719.775390625,1.0,278.1522827148437,282.98199462890625,300.1336975097656,304.9935607910156,293.1499938964844,293.1499938964844,278.45001220703125,38280.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491025567054749,1.0,0.0,0.0,3.678126335144043,3.6781508922576895,9.027064606925704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.3251953125,0.0,1581.8812255859375,1895.4371337890625,0.0,2926.86572265625,0.9136051535606384,1.0,0.0,3.0,1.0,0.0
17761380,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7654660940170288,0.3361652791500091,0.3064377903938293,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.8928878903388977,0.5406218767166138,0.514245331287384,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8562055826187134,0.4765569865703583,0.3353467285633087,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8300201296806335,0.430979460477829,0.4117167592048645,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6626414060592651,0.2160350233316421,0.994226098060608,285.0191955566406,284.95001220703125,302.72509765625,297.1144714355469,299.4229431152344,297.2699279785156,285.0171203613281,1.0,0.6067246794700623,0.5383726954460144,0.5383726954460144,1.0,1.0,-3.0762312412261963,1.209813356399536,1.8664177656173704,0.51521235704422,0.9873064160346984,0.9873064160346984,0.0,200.169921875,184.0,73861.671875,0.0,2706.7041015625,1.0,278.443359375,283.0894775390625,300.1011657714844,304.8629150390625,293.1499938964844,293.1499938964844,278.1499938964844,33204.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436192274093628,1.0,0.0,0.0,3.8019940853118896,3.802018880844116,9.645308409744755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.80859375,0.0,1687.1512451171875,1895.4371337890625,0.0,2875.54736328125,0.9372928142547609,1.0,0.0,3.0,1.0,0.0
17761440,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7654660940170288,0.3361652791500091,0.3064377903938293,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.8928878903388977,0.5406218767166138,0.514245331287384,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8562055826187134,0.4765569865703583,0.3353467285633087,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8300201296806335,0.430979460477829,0.4117167592048645,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6626414060592651,0.2160350233316421,0.994226098060608,285.0191955566406,284.95001220703125,302.72509765625,297.1144714355469,299.4229431152344,297.2699279785156,285.0171203613281,1.0,0.6067246794700623,0.5383726954460144,0.5383726954460144,1.0,1.0,-3.0762312412261963,1.209813356399536,1.8664177656173704,0.51521235704422,0.9873064160346984,0.9873064160346984,0.0,200.169921875,184.0,73861.671875,0.0,2706.7041015625,1.0,278.443359375,283.0894775390625,300.1011657714844,304.8629150390625,293.1499938964844,293.1499938964844,278.1499938964844,33204.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436192274093628,1.0,0.0,0.0,3.8019940853118896,3.802018880844116,9.645308409744755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.80859375,0.0,1687.1512451171875,1895.4371337890625,0.0,2875.54736328125,0.9372928142547609,1.0,0.0,3.0,1.0,0.0
17761500,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7693164348602295,0.3362030982971191,0.3065721392631531,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.8979438543319702,0.5415177345275879,0.5152079463005066,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8610833883285522,0.4777480959892273,0.3362628221511841,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8340250253677368,0.4313044846057892,0.4120872020721435,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6660971641540527,0.2161842584609985,0.9946696758270264,284.8774719238281,284.95001220703125,302.7532958984375,297.10675048828125,299.4305114746094,297.268798828125,284.8739318847656,1.0,0.6049097180366516,0.5373184680938721,0.5373184680938721,1.0,1.0,-3.079636573791504,1.209570288658142,1.8700662851333616,0.5143779516220093,0.8930260539054871,0.8930260539054871,0.0,196.3417205810547,184.0,74793.171875,0.0,2693.283203125,1.0,278.1942749023437,282.9295349121094,300.1363220214844,305.0856018066406,293.1499938964844,293.1499938964844,278.1499938964844,36992.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490082025527954,1.0,0.0,0.0,3.7801921367645264,3.78021764755249,9.53500773448468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.91796875,0.0,1690.5853271484375,1895.4371337890625,0.0,2925.98193359375,0.9331565499305724,1.0,0.0,3.0,1.0,0.0
17761560,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7730827331542969,0.3360928297042846,0.3063230514526367,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035949707031,0.9029982686042786,0.5422341823577881,0.5157325267791748,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8659853935241699,0.4787948131561279,0.3368661403656006,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8380379676818848,0.4314677119255066,0.4120990335941314,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.669561505317688,0.2162334620952606,0.9942138195037842,284.9034423828125,284.95001220703125,302.78131103515625,297.0998840332031,299.4366760253906,297.2654724121094,284.90545654296875,1.0,0.6026296019554138,0.5363335013389587,0.5363335013389587,1.0,1.0,-3.080162048339844,1.2081890106201172,1.871973156929016,0.5129953026771545,0.8890302777290344,0.8890302777290344,0.0,192.31295776367188,172.0,74483.2109375,0.0,2673.1494140625,1.0,278.15673828125,282.9570617675781,300.1158142089844,304.9991760253906,293.1499938964844,293.1499938964844,278.45001220703125,38291.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501030206680298,1.0,0.0,0.0,3.707169532775879,3.707194566726685,9.170186672236014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.193359375,0.0,1615.1187744140625,1895.4371337890625,0.0,2936.235595703125,0.9200079441070556,1.0,0.0,3.0,1.0,0.0
17761620,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7840700149536133,0.3369884788990021,0.3064842522144317,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.9178479909896852,0.5447890162467957,0.5174534320831299,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8795715570449829,0.4820762574672699,0.3386335372924804,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8493733406066895,0.4327447116374969,0.4126554429531097,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6793580651283264,0.2168534994125366,0.9944059252738952,285.009521484375,284.95001220703125,302.8367919921875,297.089111328125,299.45709228515625,297.2720947265625,285.0077209472656,1.0,0.5975179076194763,0.5343636274337769,0.5343636274337769,1.0,1.0,-3.0854415893554688,1.207248330116272,1.8781932592391968,0.5109113454818726,0.9879111647605896,0.9879111647605896,0.0,182.272216796875,160.0,73913.5390625,0.0,2630.64599609375,1.0,278.443603515625,283.07183837890625,300.0767517089844,304.8433837890625,293.1499938964844,293.1499938964844,278.1499938964844,33461.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445735573768616,1.0,0.0,0.0,3.818993806838989,3.819019079208374,9.731755881148274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.0908203125,0.0,1709.5592041015625,1895.4371337890625,0.0,2884.474365234375,0.9413062334060668,1.0,0.0,3.0,1.0,0.0
17761680,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7840700149536133,0.3369884788990021,0.3064842522144317,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0093994140625,0.9178479909896852,0.5447890162467957,0.5174534320831299,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8795715570449829,0.4820762574672699,0.3386335372924804,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8493733406066895,0.4327447116374969,0.4126554429531097,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6793580651283264,0.2168534994125366,0.9944059252738952,285.009521484375,284.95001220703125,302.8367919921875,297.089111328125,299.45709228515625,297.2720947265625,285.0077209472656,1.0,0.5975179076194763,0.5343636274337769,0.5343636274337769,1.0,1.0,-3.0854415893554688,1.207248330116272,1.8781932592391968,0.5109113454818726,0.9879111647605896,0.9879111647605896,0.0,182.272216796875,160.0,73913.5390625,0.0,2630.64599609375,1.0,278.443603515625,283.07183837890625,300.0767517089844,304.8433837890625,293.1499938964844,293.1499938964844,278.1499938964844,33461.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445735573768616,1.0,0.0,0.0,3.818993806838989,3.819019079208374,9.731755881148274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12546.0908203125,0.0,1709.5592041015625,1895.4371337890625,0.0,2884.474365234375,0.9413062334060668,1.0,0.0,3.0,1.0,0.0
