time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7965336441993713,0.3370029032230377,0.3063248693943023,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.935498595237732,0.5463529229164124,0.5187713503837585,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.895016074180603,0.4843838810920715,0.3401134610176086,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8625749945640564,0.4332837462425232,0.4129583239555359,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6906417608261108,0.2171184867620468,0.994169294834137,284.900390625,284.95001220703125,302.8914489746094,297.0826416015625,299.469970703125,297.2674560546875,284.9023742675781,1.0,0.5918145775794983,0.5323936939239502,0.5323936939239502,1.0,1.0,-3.0887014865875244,1.2053842544555664,1.883317232131958,0.5085097551345825,0.8897182941436768,0.8897182941436768,0.0,171.7435760498047,148.0,74517.1171875,0.0,2581.51123046875,1.0,278.1565246582031,282.9460754394531,300.09649658203125,304.9793395996094,293.1499938964844,293.1499938964844,278.45001220703125,38432.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505774140357971,1.0,0.0,0.0,3.717178106307984,3.717203140258789,9.219768912771542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.74609375,0.0,1627.734375,1895.4371337890625,0.0,2940.678955078125,0.92237389087677,1.0,0.0,3.0,1.0,0.0
17761800,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7965336441993713,0.3370029032230377,0.3063248693943023,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.935498595237732,0.5463529229164124,0.5187713503837585,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.895016074180603,0.4843838810920715,0.3401134610176086,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8625749945640564,0.4332837462425232,0.4129583239555359,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6906417608261108,0.2171184867620468,0.994169294834137,284.900390625,284.95001220703125,302.8914489746094,297.0826416015625,299.469970703125,297.2674560546875,284.9023742675781,1.0,0.5918145775794983,0.5323936939239502,0.5323936939239502,1.0,1.0,-3.0887014865875244,1.2053842544555664,1.883317232131958,0.5085097551345825,0.8897182941436768,0.8897182941436768,0.0,171.7435760498047,148.0,74517.1171875,0.0,2581.51123046875,1.0,278.1565246582031,282.9460754394531,300.09649658203125,304.9793395996094,293.1499938964844,293.1499938964844,278.45001220703125,38432.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505774140357971,1.0,0.0,0.0,3.717178106307984,3.717203140258789,9.219768912771542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11215.74609375,0.0,1627.734375,1895.4371337890625,0.0,2940.678955078125,0.92237389087677,1.0,0.0,3.0,1.0,0.0
17761860,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8121910691261292,0.3380201458930969,0.3065362870693207,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099182128906,0.9567050337791444,0.5488829016685486,0.5204080939292908,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.915024757385254,0.4877357184886932,0.3418885767459869,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8796359300613403,0.4346608221530914,0.4135425090789795,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7047786116600037,0.217809796333313,0.9944010972976683,285.0100402832031,284.95001220703125,302.9452209472656,297.0810241699219,299.4897155761719,297.2742004394531,285.00836181640625,1.0,0.5858027338981628,0.5304914116859436,0.5304914116859436,1.0,1.0,-3.0940301418304443,1.2045000791549685,1.8895301818847656,0.5063834190368652,0.9901535511016846,0.9901535511016846,0.0,160.18820190429688,136.0,73957.4375,0.0,2530.8212890625,1.0,278.44366455078125,283.0648803710937,300.06658935546875,304.8327331542969,293.1499938964844,293.1499938964844,278.1499938964844,33506.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446174263954163,1.0,0.0,0.0,3.826914072036743,3.826939582824707,9.772163593879668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.3564453125,0.0,1719.485595703125,1895.4371337890625,0.0,2884.884521484375,0.9431371688842772,1.0,0.0,3.0,1.0,0.0
17761920,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8121910691261292,0.3380201458930969,0.3065362870693207,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099182128906,0.9567050337791444,0.5488829016685486,0.5204080939292908,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.915024757385254,0.4877357184886932,0.3418885767459869,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8796359300613403,0.4346608221530914,0.4135425090789795,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7047786116600037,0.217809796333313,0.9944010972976683,285.0100402832031,284.95001220703125,302.9452209472656,297.0810241699219,299.4897155761719,297.2742004394531,285.00836181640625,1.0,0.5858027338981628,0.5304914116859436,0.5304914116859436,1.0,1.0,-3.0940301418304443,1.2045000791549685,1.8895301818847656,0.5063834190368652,0.9901535511016846,0.9901535511016846,0.0,160.18820190429688,136.0,73957.4375,0.0,2530.8212890625,1.0,278.44366455078125,283.0648803710937,300.06658935546875,304.8327331542969,293.1499938964844,293.1499938964844,278.1499938964844,33506.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446174263954163,1.0,0.0,0.0,3.826914072036743,3.826939582824707,9.772163593879668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.3564453125,0.0,1719.485595703125,1895.4371337890625,0.0,2884.884521484375,0.9431371688842772,1.0,0.0,3.0,1.0,0.0
17761980,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8282730579376221,0.3381301760673523,0.3064408004283905,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.9775301814079284,0.550399899482727,0.5216554403305054,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.939054787158966,0.4900800883769989,0.3433743119239807,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8989725112915039,0.4352871477603912,0.4139019846916199,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7197010517120361,0.218130812048912,0.9942833185195924,284.9007263183594,284.95001220703125,302.9980163574219,297.08477783203125,299.50164794921875,297.26934814453125,284.9027404785156,1.0,0.5795890092849731,0.5285891890525818,0.5285891890525818,1.0,1.0,-3.0975000858306885,1.20276939868927,1.8947306871414185,0.5039891004562378,0.8923065662384033,0.8923065662384033,0.0,148.83433532714844,124.0,74612.765625,0.0,2477.4755859375,1.0,278.1564636230469,282.9389038085937,300.0971069335937,304.9825134277344,293.1499938964844,293.1499938964844,278.45001220703125,38393.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850321888923645,1.0,0.0,0.0,3.727396965026856,3.727421998977661,9.270530085814244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.6103515625,0.0,1639.2796630859375,1895.4371337890625,0.0,2938.285400390625,0.9246178269386292,1.0,0.0,3.0,1.0,0.0
17762040,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8282730579376221,0.3381301760673523,0.3064408004283905,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9009094238281,0.9775301814079284,0.550399899482727,0.5216554403305054,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.939054787158966,0.4900800883769989,0.3433743119239807,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8989725112915039,0.4352871477603912,0.4139019846916199,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7197010517120361,0.218130812048912,0.9942833185195924,284.9007263183594,284.95001220703125,302.9980163574219,297.08477783203125,299.50164794921875,297.26934814453125,284.9027404785156,1.0,0.5795890092849731,0.5285891890525818,0.5285891890525818,1.0,1.0,-3.0975000858306885,1.20276939868927,1.8947306871414185,0.5039891004562378,0.8923065662384033,0.8923065662384033,0.0,148.83433532714844,124.0,74612.765625,0.0,2477.4755859375,1.0,278.1564636230469,282.9389038085937,300.0971069335937,304.9825134277344,293.1499938964844,293.1499938964844,278.45001220703125,38393.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850321888923645,1.0,0.0,0.0,3.727396965026856,3.727421998977661,9.270530085814244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.6103515625,0.0,1639.2796630859375,1895.4371337890625,0.0,2938.285400390625,0.9246178269386292,1.0,0.0,3.0,1.0,0.0
17762100,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.837397575378418,0.3385966122150421,0.3064011931419372,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.9878833889961244,0.5515656471252441,0.5222604274749756,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9523434042930604,0.4917068481445312,0.3441313803195953,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9103697538375854,0.4359276890754699,0.4140604734420776,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7276040315628052,0.2184439599514007,0.99406635761261,285.0255126953125,284.95001220703125,303.0240478515625,297.0888366699219,299.5103759765625,297.27166748046875,285.02789306640625,1.0,0.5763810873031616,0.5276380181312561,0.5276380181312561,1.0,1.0,-3.099013328552246,1.201810598373413,1.8972028493881223,0.5026132464408875,0.9797656536102296,0.9797656536102296,0.0,143.01824951171875,124.0,73850.484375,0.0,2449.610595703125,1.0,278.40399169921875,283.0761413574219,300.06060791015625,304.7712097167969,293.1499938964844,293.1499938964844,278.45001220703125,34199.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452083468437195,1.0,0.0,0.0,3.773263454437256,3.7732882499694815,9.500085980107542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.5244140625,0.0,1660.7523193359375,1895.4371337890625,0.0,2890.413330078125,0.9332952499389648,1.0,0.0,3.0,1.0,0.0
17762160,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8485660552978516,0.3392125964164734,0.3066987693309784,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0125732421875,0.9986578822135924,0.5528892874717712,0.5231356024742126,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9670288562774658,0.4934779107570648,0.3451671302318573,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9251074194908142,0.4367270469665527,0.4145323634147644,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7369568347930908,0.2188622057437896,0.9946325421333312,285.0126953125,284.95001220703125,303.0498046875,297.0944519042969,299.520263671875,297.27593994140625,285.01104736328125,1.0,0.5732621550559998,0.5266919136047363,0.5266919136047363,1.0,1.0,-3.1027519702911377,1.201788067817688,1.90096378326416,0.5017467737197876,0.995172679424286,0.995172679424286,0.0,136.87306213378906,127.0,74082.03125,0.0,2424.28515625,1.0,278.443603515625,283.0603942871094,300.078369140625,304.848876953125,293.1499938964844,293.1499938964844,278.1499938964844,33472.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440487384796143,1.0,0.0,0.0,3.837061643600464,3.8370869159698486,9.8240559509577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12578.3427734375,0.0,1731.5311279296875,1895.4371337890625,0.0,2879.565185546875,0.9455041885375975,1.0,0.0,3.0,1.0,0.0
17762220,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8555142879486084,0.3392737507820129,0.3068940341472626,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.9990000128746032,0.5554125308990479,0.5133684873580933,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9762112498283386,0.4957530200481415,0.3468651175498962,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9345800876617432,0.4373175799846649,0.4152047038078308,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.742931067943573,0.2191436439752578,0.9959426522254944,284.89569091796875,284.95001220703125,303.1004943847656,297.110595703125,299.5325927734375,297.2745666503906,284.8978576660156,1.0,0.5705065131187439,0.524799644947052,0.524799644947052,1.0,1.0,-3.09682035446167,1.1960221529006958,1.900798201560974,0.4973278045654297,0.890600323677063,0.890600323677063,0.0,133.08404541015625,130.0,74580.078125,0.0,2392.252685546875,1.0,278.1561889648437,282.93048095703125,300.1201477050781,305.0037841796875,293.1499938964844,293.1499938964844,278.45001220703125,38680.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849236249923706,1.0,0.0,0.0,3.731823682785034,3.731848955154419,9.292562594964692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.373046875,0.0,1646.626953125,1895.4371337890625,0.0,2928.117919921875,0.9256884455680848,1.0,0.0,3.0,1.0,0.0
17762280,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8555142879486084,0.3392737507820129,0.3068940341472626,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8958740234375,0.9990000128746032,0.5554125308990479,0.5133684873580933,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9762112498283386,0.4957530200481415,0.3468651175498962,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9345800876617432,0.4373175799846649,0.4152047038078308,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.742931067943573,0.2191436439752578,0.9959426522254944,284.89569091796875,284.95001220703125,303.1004943847656,297.110595703125,299.5325927734375,297.2745666503906,284.8978576660156,1.0,0.5705065131187439,0.524799644947052,0.524799644947052,1.0,1.0,-3.09682035446167,1.1960221529006958,1.900798201560974,0.4973278045654297,0.890600323677063,0.890600323677063,0.0,133.08404541015625,130.0,74580.078125,0.0,2392.252685546875,1.0,278.1561889648437,282.93048095703125,300.1201477050781,305.0037841796875,293.1499938964844,293.1499938964844,278.45001220703125,38680.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849236249923706,1.0,0.0,0.0,3.731823682785034,3.731848955154419,9.292562594964692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.373046875,0.0,1646.626953125,1895.4371337890625,0.0,2928.117919921875,0.9256884455680848,1.0,0.0,3.0,1.0,0.0
17762340,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.858901858329773,0.3402528166770935,0.3074745237827301,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.9990000128746032,0.5598585605621338,0.5081695914268494,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.980946123600006,0.4990447163581848,0.3489050567150116,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.939118266105652,0.438680499792099,0.4161969125270843,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7458029985427856,0.2197951674461364,0.9979919195175172,285.0072937011719,284.95001220703125,303.1499938964844,297.1337280273437,299.5544128417969,297.2888488769531,285.0062866210937,1.0,0.5697287321090698,0.5229074358940125,0.5229074358940125,1.0,1.0,-3.0963921546936035,1.1925806999206543,1.9038115739822388,0.4938474595546722,0.989961564540863,0.989961564540863,0.0,131.638671875,133.0,73952.734375,0.0,2384.59619140625,1.0,278.4429626464844,283.05419921875,300.1140441894531,304.8745422363281,293.1499938964844,293.1499938964844,278.1499938964844,33715.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421110510826111,1.0,0.0,0.0,3.834138631820679,3.834163904190064,9.809093626245158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.7568359375,0.0,1729.889404296875,1895.4371337890625,0.0,2861.445068359375,0.9451618194580078,1.0,0.0,3.0,1.0,0.0
17762400,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.858901858329773,0.3402528166770935,0.3074745237827301,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.9990000128746032,0.5598585605621338,0.5081695914268494,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.980946123600006,0.4990447163581848,0.3489050567150116,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.939118266105652,0.438680499792099,0.4161969125270843,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7458029985427856,0.2197951674461364,0.9979919195175172,285.0072937011719,284.95001220703125,303.1499938964844,297.1337280273437,299.5544128417969,297.2888488769531,285.0062866210937,1.0,0.5697287321090698,0.5229074358940125,0.5229074358940125,1.0,1.0,-3.0963921546936035,1.1925806999206543,1.9038115739822388,0.4938474595546722,0.989961564540863,0.989961564540863,0.0,131.638671875,133.0,73952.734375,0.0,2384.59619140625,1.0,278.4429626464844,283.05419921875,300.1140441894531,304.8745422363281,293.1499938964844,293.1499938964844,278.1499938964844,33715.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421110510826111,1.0,0.0,0.0,3.834138631820679,3.834163904190064,9.809093626245158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.7568359375,0.0,1729.889404296875,1895.4371337890625,0.0,2861.445068359375,0.9451618194580078,1.0,0.0,3.0,1.0,0.0
17762460,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8594779968261719,0.3403036594390869,0.3077473938465118,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.9990000128746032,0.5632663369178772,0.5075846314430237,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.982710897922516,0.5012940168380737,0.3506545126438141,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9402008056640624,0.4392748177051544,0.4169704020023346,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7464858889579773,0.2200549840927124,0.999726414680481,284.90289306640625,284.95001220703125,303.1925354003906,297.15625,299.5666198730469,297.2906494140625,284.9050598144531,1.0,0.570450484752655,0.5211801528930664,0.5211801528930664,1.0,1.0,-3.1011340618133545,1.1915686130523682,1.9095653295516968,0.4916758239269256,0.8951460123062134,0.8951460123062134,0.0,131.66639709472656,136.0,74686.1953125,0.0,2393.62158203125,1.0,278.1564025878906,282.93231201171875,300.1663513183594,305.05010986328125,293.1499938964844,293.1499938964844,278.45001220703125,38351.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847263753414154,1.0,0.0,0.0,3.7360916137695312,3.736116886138916,9.313829991697276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.201171875,0.0,1649.0860595703125,1895.4371337890625,0.0,2909.6494140625,0.926575005054474,1.0,0.0,3.0,1.0,0.0
17762520,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8594779968261719,0.3403036594390869,0.3077473938465118,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.9990000128746032,0.5632663369178772,0.5075846314430237,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.982710897922516,0.5012940168380737,0.3506545126438141,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9402008056640624,0.4392748177051544,0.4169704020023346,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7464858889579773,0.2200549840927124,0.999726414680481,284.90289306640625,284.95001220703125,303.1925354003906,297.15625,299.5666198730469,297.2906494140625,284.9050598144531,1.0,0.570450484752655,0.5211801528930664,0.5211801528930664,1.0,1.0,-3.1011340618133545,1.1915686130523682,1.9095653295516968,0.4916758239269256,0.8951460123062134,0.8951460123062134,0.0,131.66639709472656,136.0,74686.1953125,0.0,2393.62158203125,1.0,278.1564025878906,282.93231201171875,300.1663513183594,305.05010986328125,293.1499938964844,293.1499938964844,278.45001220703125,38351.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847263753414154,1.0,0.0,0.0,3.7360916137695312,3.736116886138916,9.313829991697276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.201171875,0.0,1649.0860595703125,1895.4371337890625,0.0,2909.6494140625,0.926575005054474,1.0,0.0,3.0,1.0,0.0
17762580,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8592665791511536,0.3413011729717254,0.3084101974964142,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.9990000128746032,0.5668697357177734,0.5090582966804504,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9835709929466248,0.5045788288116455,0.3527418076992035,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.940095067024231,0.4406659007072449,0.4180580675601959,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7463513016700745,0.220691904425621,1.0020588636398315,285.0180053710937,284.95001220703125,303.2228698730469,297.1704406738281,299.5789489746094,297.29986572265625,285.0164489746094,1.0,0.5721982717514038,0.5194529294967651,0.5194529294967651,1.0,1.0,-3.110316514968872,1.1924114227294922,1.91790509223938,0.4902880787849426,1.0,1.0,0.0,132.43063354492188,139.0,74253.484375,0.0,2414.9267578125,1.0,278.4438171386719,283.0561218261719,300.1570129394531,304.93719482421875,293.1499938964844,293.1499938964844,278.1499938964844,33403.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841522753238678,1.0,0.0,0.0,3.849519491195679,3.8495450019836426,9.88795136436238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.8447265625,0.0,1746.1932373046875,1895.4371337890625,0.0,2855.9453125,0.9481908679008484,1.0,0.0,3.0,1.0,0.0
17762640,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8592665791511536,0.3413011729717254,0.3084101974964142,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.9990000128746032,0.5668697357177734,0.5090582966804504,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9835709929466248,0.5045788288116455,0.3527418076992035,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.940095067024231,0.4406659007072449,0.4180580675601959,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7463513016700745,0.220691904425621,1.0020588636398315,285.0180053710937,284.95001220703125,303.2228698730469,297.1704406738281,299.5789489746094,297.29986572265625,285.0164489746094,1.0,0.5721982717514038,0.5194529294967651,0.5194529294967651,1.0,1.0,-3.110316514968872,1.1924114227294922,1.91790509223938,0.4902880787849426,1.0,1.0,0.0,132.43063354492188,139.0,74253.484375,0.0,2414.9267578125,1.0,278.4438171386719,283.0561218261719,300.1570129394531,304.93719482421875,293.1499938964844,293.1499938964844,278.1499938964844,33403.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841522753238678,1.0,0.0,0.0,3.849519491195679,3.8495450019836426,9.88795136436238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.8447265625,0.0,1746.1932373046875,1895.4371337890625,0.0,2855.9453125,0.9481908679008484,1.0,0.0,3.0,1.0,0.0
17762700,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8587228655815125,0.3413870334625244,0.3087530434131622,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.9990000128746032,0.5681059956550598,0.5106063485145569,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.983540952205658,0.5057374835014343,0.3537768423557281,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9395067095756532,0.4410351514816284,0.4186441004276275,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7459504008293152,0.2208509743213653,1.0034035444259644,284.8785705566406,284.95001220703125,303.23370361328125,297.174560546875,299.5797119140625,297.2984313964844,284.8753356933594,1.0,0.5733845829963684,0.5185893177986145,0.5185893177986145,1.0,1.0,-3.116156816482544,1.1933362483978271,1.9228205680847168,0.4898783564567566,0.9094641208648682,0.9094641208648682,0.0,133.08908081054688,139.0,75303.6875,0.0,2429.446533203125,1.0,278.19390869140625,282.8980407714844,300.2038269042969,305.1767272949219,293.1499938964844,293.1499938964844,278.1499938964844,36858.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468778729438782,1.0,0.0,0.0,3.831440687179565,3.831466674804688,9.795294317882508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.01953125,0.0,1751.30078125,1895.4371337890625,0.0,2906.037109375,0.944728136062622,1.0,0.0,3.0,1.0,0.0
17762760,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8571271896362305,0.3413116335868835,0.3087225556373596,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024963378906,0.9990000128746032,0.5689110159873962,0.5134593844413757,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9825206398963928,0.5066904425621033,0.3544759750366211,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9377049803733826,0.4412344098091125,0.4188838899135589,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.744742751121521,0.2208893895149231,1.0038528442382812,284.9023132324219,284.95001220703125,303.2417297363281,297.17681884765625,299.57684326171875,297.2933349609375,284.9046325683594,1.0,0.5746525526046753,0.5176272988319397,0.5176272988319397,1.0,1.0,-3.1212193965911865,1.1937578916549685,1.9274615049362185,0.4891297519207001,0.9039613008499146,0.9039613008499146,0.0,134.0748291015625,142.0,75136.5703125,0.0,2444.286376953125,1.0,278.15643310546875,282.922607421875,300.19384765625,305.1117248535156,293.1499938964844,293.1499938964844,278.1499938964844,38091.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481371402740479,1.0,0.0,0.0,3.765976667404175,3.766002178192138,9.46342993302096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12100.787109375,0.0,1682.210205078125,1895.4371337890625,0.0,2917.826171875,0.9329314827919006,1.0,0.0,3.0,1.0,0.0
17762820,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.854194164276123,0.3417257666587829,0.3090147972106933,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407653808594,0.9990000128746032,0.5703941583633423,0.5193724036216736,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9805536270141602,0.5091301798820496,0.3561139702796936,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.934209942817688,0.4420927762985229,0.4196312427520752,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7423524856567383,0.2211519479751587,1.0050934553146362,284.9407043457031,284.95001220703125,303.2498474121094,297.1758728027344,299.57049560546875,297.2872314453125,284.9418334960937,1.0,0.5774969458580017,0.5157033205032349,0.5157033205032349,1.0,1.0,-3.1330361366271973,1.1952533721923828,1.937782883644104,0.4878595471382141,0.911738395690918,0.911738395690918,0.0,136.18475341796875,145.0,75106.5703125,0.0,2478.0771484375,1.0,278.14996337890625,282.95458984375,300.1758728027344,305.0622253417969,293.1499938964844,293.1499938964844,278.1499938964844,36784.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476322889328003,1.0,0.0,0.0,3.734972476959229,3.734997510910034,9.308251378570276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.138671875,0.0,1635.7841796875,1895.4371337890625,0.0,2913.099609375,0.9250147342681884,1.0,0.0,3.0,1.0,0.0
17762880,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.854194164276123,0.3417257666587829,0.3090147972106933,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9407653808594,0.9990000128746032,0.5703941583633423,0.5193724036216736,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9805536270141602,0.5091301798820496,0.3561139702796936,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.934209942817688,0.4420927762985229,0.4196312427520752,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7423524856567383,0.2211519479751587,1.0050934553146362,284.9407043457031,284.95001220703125,303.2498474121094,297.1758728027344,299.57049560546875,297.2872314453125,284.9418334960937,1.0,0.5774969458580017,0.5157033205032349,0.5157033205032349,1.0,1.0,-3.1330361366271973,1.1952533721923828,1.937782883644104,0.4878595471382141,0.911738395690918,0.911738395690918,0.0,136.18475341796875,145.0,75106.5703125,0.0,2478.0771484375,1.0,278.14996337890625,282.95458984375,300.1758728027344,305.0622253417969,293.1499938964844,293.1499938964844,278.1499938964844,36784.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476322889328003,1.0,0.0,0.0,3.734972476959229,3.734997510910034,9.308251378570276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.138671875,0.0,1635.7841796875,1895.4371337890625,0.0,2913.099609375,0.9250147342681884,1.0,0.0,3.0,1.0,0.0
17762940,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8514186143875122,0.3423100113868713,0.3095893859863281,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.9990000128746032,0.5715357661247253,0.525587797164917,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.97856342792511,0.5116870999336243,0.3579337000846863,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9307842254638672,0.4431344866752624,0.4206558465957641,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7400106191635132,0.2214929908514022,1.006900668144226,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.5603942871094,297.2812194824219,284.9560546875,1.0,0.5806930661201477,0.51377934217453,0.51377934217453,1.0,1.0,-3.146790742874145,1.1974990367889404,1.949291706085205,0.4869347512722015,0.9215616583824158,0.9215616583824158,0.0,138.4815216064453,148.0,75248.375,0.0,2516.84814453125,1.0,278.1499938964844,282.9640197753906,300.16998291015625,305.06219482421875,293.1499938964844,293.1499938964844,278.1499938964844,35980.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479505181312561,1.0,0.0,0.0,3.7357988357543945,3.735823631286621,9.31237082113512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.73828125,0.0,1630.58935546875,1895.4371337890625,0.0,2916.07861328125,0.9245635867118835,1.0,0.0,3.0,1.0,0.0
17763000,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8514186143875122,0.3423100113868713,0.3095893859863281,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.9990000128746032,0.5715357661247253,0.525587797164917,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.97856342792511,0.5116870999336243,0.3579337000846863,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9307842254638672,0.4431344866752624,0.4206558465957641,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7400106191635132,0.2214929908514022,1.006900668144226,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.5603942871094,297.2812194824219,284.9560546875,1.0,0.5806930661201477,0.51377934217453,0.51377934217453,1.0,1.0,-3.146790742874145,1.1974990367889404,1.949291706085205,0.4869347512722015,0.9215616583824158,0.9215616583824158,0.0,138.4815216064453,148.0,75248.375,0.0,2516.84814453125,1.0,278.1499938964844,282.9640197753906,300.16998291015625,305.06219482421875,293.1499938964844,293.1499938964844,278.1499938964844,35980.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479505181312561,1.0,0.0,0.0,3.7357988357543945,3.735823631286621,9.31237082113512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.73828125,0.0,1630.58935546875,1895.4371337890625,0.0,2916.07861328125,0.9245635867118835,1.0,0.0,3.0,1.0,0.0
17763060,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8483180403709412,0.342825323343277,0.3101405203342438,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.9990000128746032,0.5721403360366821,0.5325227379798889,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9761239886283876,0.5141317844390869,0.3597027659416199,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9269266724586488,0.4441371858119964,0.4216870069503784,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7374069094657898,0.2218015640974044,1.008694052696228,284.95782470703125,284.95001220703125,303.23663330078125,297.1540222167969,299.5450134277344,297.2730712890625,284.9578857421875,1.0,0.584125816822052,0.511760950088501,0.511760950088501,1.0,1.0,-3.1613144874572754,1.1998308897018433,1.961483597755432,0.4859464168548584,0.9279253482818604,0.9279253482818604,0.0,141.03924560546875,151.0,75447.4140625,0.0,2558.842041015625,1.0,278.1499938964844,282.96148681640625,300.1590270996094,305.0657653808594,293.1499938964844,293.1499938964844,278.1499938964844,35712.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490586280822754,1.0,0.0,0.0,3.747947931289673,3.74797296524048,9.373038665216882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.486328125,0.0,1642.68701171875,1895.4371337890625,0.0,2926.454345703125,0.9270651936531068,1.0,0.0,3.0,1.0,0.0
17763120,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8483180403709412,0.342825323343277,0.3101405203342438,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95782470703125,0.9990000128746032,0.5721403360366821,0.5325227379798889,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9761239886283876,0.5141317844390869,0.3597027659416199,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.9269266724586488,0.4441371858119964,0.4216870069503784,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7374069094657898,0.2218015640974044,1.008694052696228,284.95782470703125,284.95001220703125,303.23663330078125,297.1540222167969,299.5450134277344,297.2730712890625,284.9578857421875,1.0,0.584125816822052,0.511760950088501,0.511760950088501,1.0,1.0,-3.1613144874572754,1.1998308897018433,1.961483597755432,0.4859464168548584,0.9279253482818604,0.9279253482818604,0.0,141.03924560546875,151.0,75447.4140625,0.0,2558.842041015625,1.0,278.1499938964844,282.96148681640625,300.1590270996094,305.0657653808594,293.1499938964844,293.1499938964844,278.1499938964844,35712.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490586280822754,1.0,0.0,0.0,3.747947931289673,3.74797296524048,9.373038665216882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12133.486328125,0.0,1642.68701171875,1895.4371337890625,0.0,2926.454345703125,0.9270651936531068,1.0,0.0,3.0,1.0,0.0
17763180,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8448997139930725,0.3432680964469909,0.3106306493282318,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.9990000128746032,0.5722002983093262,0.5398495197296143,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9732273817062378,0.5164709687232971,0.3614005744457245,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9226416349411012,0.4450714886188507,0.4226627349853515,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7345300316810608,0.2220570594072342,1.0102959871292114,284.9566955566406,284.95001220703125,303.2167663574219,297.13409423828125,299.5252990722656,297.2633972167969,284.9566955566406,1.0,0.5876599550247192,0.5097425580024719,0.5097425580024719,1.0,1.0,-3.1757476329803467,1.2020485401153564,1.973698973655701,0.4848871827125549,0.9319158792495728,0.9319158792495728,0.0,143.82154846191406,154.0,75634.8515625,0.0,2602.319091796875,1.0,278.1499938964844,282.9564208984375,300.1407470703125,305.0615539550781,293.1499938964844,293.1499938964844,278.1499938964844,35659.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505049347877502,1.0,0.0,0.0,3.761271715164185,3.7612967491149902,9.439797850063768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.1767578125,0.0,1657.8985595703125,1895.4371337890625,0.0,2940.00048828125,0.9299984574317932,1.0,0.0,3.0,1.0,0.0
17763240,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8448997139930725,0.3432680964469909,0.3106306493282318,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9566955566406,0.9990000128746032,0.5722002983093262,0.5398495197296143,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9732273817062378,0.5164709687232971,0.3614005744457245,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.9226416349411012,0.4450714886188507,0.4226627349853515,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7345300316810608,0.2220570594072342,1.0102959871292114,284.9566955566406,284.95001220703125,303.2167663574219,297.13409423828125,299.5252990722656,297.2633972167969,284.9566955566406,1.0,0.5876599550247192,0.5097425580024719,0.5097425580024719,1.0,1.0,-3.1757476329803467,1.2020485401153564,1.973698973655701,0.4848871827125549,0.9319158792495728,0.9319158792495728,0.0,143.82154846191406,154.0,75634.8515625,0.0,2602.319091796875,1.0,278.1499938964844,282.9564208984375,300.1407470703125,305.0615539550781,293.1499938964844,293.1499938964844,278.1499938964844,35659.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505049347877502,1.0,0.0,0.0,3.761271715164185,3.7612967491149902,9.439797850063768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.1767578125,0.0,1657.8985595703125,1895.4371337890625,0.0,2940.00048828125,0.9299984574317932,1.0,0.0,3.0,1.0,0.0
17763300,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8426681756973267,0.3434648513793945,0.3108677566051483,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95489501953125,0.9986775517463684,0.5721783638000488,0.5420176386833191,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9711212515830994,0.5176061391830444,0.3622364699840545,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9198002815246582,0.4455133080482483,0.4231420457363128,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.7326463460922241,0.2221640050411224,1.0110753774642944,284.9549255371094,284.95001220703125,303.203857421875,297.1220703125,299.5143127441406,297.2586669921875,284.9548034667969,1.0,0.5893391966819763,0.508733332157135,0.508733332157135,1.0,1.0,-3.181283950805664,1.2024295330047607,1.978854298591613,0.4840537011623382,0.9324623942375184,0.9324623942375184,0.0,145.48460388183594,154.0,75689.4453125,0.0,2622.194091796875,1.0,278.1499938964844,282.9532775878906,300.1292724609375,305.0553894042969,293.1499938964844,293.1499938964844,278.1499938964844,35697.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512829542160034,1.0,0.0,0.0,3.7665088176727295,3.766534090042114,9.466104415878362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12164.83203125,0.0,1664.361572265625,1895.4371337890625,0.0,2947.288330078125,0.9311826825141908,1.0,0.0,3.0,1.0,0.0
17763360,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8398345112800598,0.3436389863491058,0.3111026287078857,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.9960262775421144,0.5723015069961548,0.5422512292861938,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9682347178459167,0.5187129974365234,0.3630667328834533,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9161671996116638,0.4459323287010193,0.4236189424991607,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7302466630935669,0.2222527861595153,1.0118588209152222,284.9516296386719,284.95001220703125,303.1890563964844,297.1087951660156,299.5027770996094,297.2546691894531,284.951416015625,1.0,0.5908524394035339,0.5076873898506165,0.5076873898506165,1.0,1.0,-3.1843416690826416,1.2017008066177368,1.9826409816741943,0.4826826453208923,0.9311162829399108,0.9311162829399108,0.0,147.44961547851562,157.0,75683.96875,0.0,2638.96435546875,1.0,278.1499938964844,282.9495849609375,300.1161193847656,305.0445861816406,293.1499938964844,293.1499938964844,278.1499938964844,35807.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852034866809845,1.0,0.0,0.0,3.76914119720459,3.769166231155396,9.479339269091724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.716796875,0.0,1668.3148193359375,1895.4371337890625,0.0,2954.333251953125,0.9318212270736694,1.0,0.0,3.0,1.0,0.0
17763420,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8348607420921326,0.3439643383026123,0.3115257024765014,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.9911723136901855,0.5729224681854248,0.5428585410118103,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.963080644607544,0.5208800435066223,0.3646754622459411,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9099181294441224,0.4467398822307586,0.4245185256004333,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7259880900382996,0.2224096208810806,1.013221263885498,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.4787902832031,297.24871826171875,284.9479675292969,1.0,0.5936897397041321,0.5055954456329346,0.5055954456329346,1.0,1.0,-3.190242290496826,1.200117826461792,1.9901244640350344,0.4797462821006775,0.9280335903167723,0.9280335903167723,0.0,151.06263732910156,160.0,75611.0546875,0.0,2670.40380859375,1.0,278.1499938964844,282.9460754394531,300.0850830078125,305.0111083984375,293.1499938964844,293.1499938964844,278.1499938964844,36007.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533176183700562,1.0,0.0,0.0,3.7680177688598633,3.768042802810669,9.473689601691148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.6533203125,0.0,1668.530517578125,1895.4371337890625,0.0,2966.353759765625,0.9317103624343872,1.0,0.0,3.0,1.0,0.0
17763480,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8348607420921326,0.3439643383026123,0.3115257024765014,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9480285644531,0.9911723136901855,0.5729224681854248,0.5428585410118103,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.963080644607544,0.5208800435066223,0.3646754622459411,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9099181294441224,0.4467398822307586,0.4245185256004333,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7259880900382996,0.2224096208810806,1.013221263885498,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.4787902832031,297.24871826171875,284.9479675292969,1.0,0.5936897397041321,0.5055954456329346,0.5055954456329346,1.0,1.0,-3.190242290496826,1.200117826461792,1.9901244640350344,0.4797462821006775,0.9280335903167723,0.9280335903167723,0.0,151.06263732910156,160.0,75611.0546875,0.0,2670.40380859375,1.0,278.1499938964844,282.9460754394531,300.0850830078125,305.0111083984375,293.1499938964844,293.1499938964844,278.1499938964844,36007.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533176183700562,1.0,0.0,0.0,3.7680177688598633,3.768042802810669,9.473689601691148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.6533203125,0.0,1668.530517578125,1895.4371337890625,0.0,2966.353759765625,0.9317103624343872,1.0,0.0,3.0,1.0,0.0
17763540,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8305524587631226,0.3443086743354797,0.3119439482688904,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94696044921875,0.9867942929267884,0.5737253427505493,0.5436988472938538,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.958486258983612,0.5229317545890808,0.3662052750587463,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9047146439552308,0.4475546181201935,0.4254021048545837,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7222256660461426,0.2225572764873504,1.0144678354263306,284.9469909667969,284.95001220703125,303.1128845214844,297.04400634765625,299.4529113769531,297.2437438964844,284.94696044921875,1.0,0.5963699221611023,0.5035035610198975,0.5035035610198975,1.0,1.0,-3.196156740188598,1.198487401008606,1.997669339179993,0.4767721593379974,0.925436556339264,0.925436556339264,0.0,154.40322875976562,163.0,75500.296875,0.0,2700.503173828125,1.0,278.1499938964844,282.9451599121094,300.0497436523437,304.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,36108.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544473648071289,1.0,0.0,0.0,3.763127565383911,3.763152837753296,9.44911619171762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.517578125,0.0,1663.544189453125,1895.4371337890625,0.0,2976.94189453125,0.930690050125122,1.0,0.0,3.0,1.0,0.0
