time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8305524587631226,0.3443086743354797,0.3119439482688904,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.94696044921875,0.9867942929267884,0.5737253427505493,0.5436988472938538,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.958486258983612,0.5229317545890808,0.3662052750587463,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9047146439552308,0.4475546181201935,0.4254021048545837,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7222256660461426,0.2225572764873504,1.0144678354263306,284.9469909667969,284.95001220703125,303.1128845214844,297.04400634765625,299.4529113769531,297.2437438964844,284.94696044921875,1.0,0.5963699221611023,0.5035035610198975,0.5035035610198975,1.0,1.0,-3.196156740188598,1.198487401008606,1.997669339179993,0.4767721593379974,0.925436556339264,0.925436556339264,0.0,154.40322875976562,163.0,75500.296875,0.0,2700.503173828125,1.0,278.1499938964844,282.9451599121094,300.0497436523437,304.9693298339844,293.1499938964844,293.1499938964844,278.1499938964844,36108.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544473648071289,1.0,0.0,0.0,3.763127565383911,3.763152837753296,9.44911619171762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.517578125,0.0,1663.544189453125,1895.4371337890625,0.0,2976.94189453125,0.930690050125122,1.0,0.0,3.0,1.0,0.0
17763660,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.826622486114502,0.3446612656116485,0.3123678863048553,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468078613281,0.9826091527938844,0.5745531916618347,0.5445834398269653,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9541741013526917,0.5249038338661194,0.367668867111206,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9001780152320862,0.4483720362186432,0.4262851774692535,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7187193632125854,0.2226991802453994,1.0156621932983398,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4261169433594,297.2391662597656,284.94683837890625,1.0,0.5989587306976318,0.50166916847229,0.50166916847229,1.0,1.0,-3.201988220214844,1.1972626447677612,2.004725694656372,0.4742352366447449,0.9232234358787536,0.9232234358787536,0.0,157.61376953125,166.0,75375.3671875,0.0,2729.827880859375,1.0,278.1499938964844,282.9452514648437,300.010986328125,304.9227600097656,293.1499938964844,293.1499938964844,278.1499938964844,36155.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555737733840942,1.0,0.0,0.0,3.7567930221557617,3.756818056106568,9.417330488759036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.2275390625,0.0,1656.458740234375,1895.4371337890625,0.0,2987.5009765625,0.9293065071105956,1.0,0.0,3.0,1.0,0.0
17763720,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.826622486114502,0.3446612656116485,0.3123678863048553,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9468078613281,0.9826091527938844,0.5745531916618347,0.5445834398269653,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9541741013526917,0.5249038338661194,0.367668867111206,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9001780152320862,0.4483720362186432,0.4262851774692535,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7187193632125854,0.2226991802453994,1.0156621932983398,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4261169433594,297.2391662597656,284.94683837890625,1.0,0.5989587306976318,0.50166916847229,0.50166916847229,1.0,1.0,-3.201988220214844,1.1972626447677612,2.004725694656372,0.4742352366447449,0.9232234358787536,0.9232234358787536,0.0,157.61376953125,166.0,75375.3671875,0.0,2729.827880859375,1.0,278.1499938964844,282.9452514648437,300.010986328125,304.9227600097656,293.1499938964844,293.1499938964844,278.1499938964844,36155.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555737733840942,1.0,0.0,0.0,3.7567930221557617,3.756818056106568,9.417330488759036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.2275390625,0.0,1656.458740234375,1895.4371337890625,0.0,2987.5009765625,0.9293065071105956,1.0,0.0,3.0,1.0,0.0
17763780,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8229189515113831,0.3450033366680145,0.3127838373184204,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.9785018563270568,0.5753659605979919,0.5454608798027039,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9500441551208496,0.5268362760543823,0.3690978288650512,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8959417343139648,0.449175626039505,0.4271563589572906,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7153463959693909,0.2228342890739441,1.0168161392211914,284.9467468261719,284.95001220703125,303.0138854980469,296.96356201171875,299.39776611328125,297.23492431640625,284.9467468261719,1.0,0.6014875173568726,0.4998347461223602,0.4998347461223602,1.0,1.0,-3.2076966762542725,1.1959608793258667,2.011735677719116,0.4716605544090271,0.9209936261177064,0.9209936261177064,0.0,160.75958251953125,169.0,75235.3203125,0.0,2758.64990234375,1.0,278.1499938964844,282.945556640625,299.9692077636719,304.8721008300781,293.1499938964844,293.1499938964844,278.1499938964844,36185.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567474484443665,1.0,0.0,0.0,3.7495625019073486,3.7495875358581534,9.381115546602814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.7138671875,0.0,1648.21044921875,1895.4371337890625,0.0,2998.50439453125,0.9277056455612184,1.0,0.0,3.0,1.0,0.0
17763840,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8229189515113831,0.3450033366680145,0.3127838373184204,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9467468261719,0.9785018563270568,0.5753659605979919,0.5454608798027039,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9500441551208496,0.5268362760543823,0.3690978288650512,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8959417343139648,0.449175626039505,0.4271563589572906,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7153463959693909,0.2228342890739441,1.0168161392211914,284.9467468261719,284.95001220703125,303.0138854980469,296.96356201171875,299.39776611328125,297.23492431640625,284.9467468261719,1.0,0.6014875173568726,0.4998347461223602,0.4998347461223602,1.0,1.0,-3.2076966762542725,1.1959608793258667,2.011735677719116,0.4716605544090271,0.9209936261177064,0.9209936261177064,0.0,160.75958251953125,169.0,75235.3203125,0.0,2758.64990234375,1.0,278.1499938964844,282.945556640625,299.9692077636719,304.8721008300781,293.1499938964844,293.1499938964844,278.1499938964844,36185.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567474484443665,1.0,0.0,0.0,3.7495625019073486,3.7495875358581534,9.381115546602814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.7138671875,0.0,1648.21044921875,1895.4371337890625,0.0,2998.50439453125,0.9277056455612184,1.0,0.0,3.0,1.0,0.0
17763900,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8211263418197632,0.3451672792434692,0.3129858672618866,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466552734375,0.9764623641967772,0.575761079788208,0.5458902716636658,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9480338096618652,0.527791440486908,0.3698033094406128,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8939034938812256,0.4495691061019897,0.4275844991207123,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7136877775192261,0.2228987514972686,1.017377495765686,284.9466552734375,284.95001220703125,302.9862670898437,296.94146728515625,299.3830261230469,297.2328796386719,284.9466857910156,1.0,0.6027331352233887,0.4989175498485565,0.4989175498485565,1.0,1.0,-3.210493803024292,1.1952708959579468,2.0152230262756348,0.4703510701656341,0.919831156730652,0.919831156730652,0.0,162.31727600097656,169.0,75159.5625,0.0,2772.89794921875,1.0,278.1499938964844,282.9457702636719,299.9471435546875,304.8452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36198.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573446869850159,1.0,0.0,0.0,3.745617628097534,3.74564266204834,9.361386901218792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.2119140625,0.0,1643.694091796875,1895.4371337890625,0.0,3004.104248046875,0.9268293380737304,1.0,0.0,3.0,1.0,0.0
17763960,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8193632364273071,0.3453257977962494,0.3131831586360931,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.9744256138801576,0.5761432647705078,0.5463089346885681,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9460552930831908,0.5287413001060486,0.3705044388771057,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8919099569320679,0.4499561488628387,0.4280067682266235,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7120392918586731,0.2229620218276977,1.0179318189620972,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.3680419921875,297.2309265136719,284.9466247558594,1.0,0.60396808385849,0.4980096518993377,0.4980096518993377,1.0,1.0,-3.213251829147339,1.1945717334747314,2.0186800956726074,0.469043880701065,0.9186459183692932,0.9186459183692932,0.0,163.86831665039062,172.0,75080.75,0.0,2787.052490234375,1.0,278.1499938964844,282.9460144042969,299.9244384765625,304.81744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36209.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857949435710907,1.0,0.0,0.0,3.741485118865967,3.741509914398194,9.340740234620172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.0400390625,0.0,1638.9576416015625,1895.4371337890625,0.0,3009.775146484375,0.9259101748466492,1.0,0.0,3.0,1.0,0.0
17764020,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.81590336561203,0.345626026391983,0.3135630190372467,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.9703500270843506,0.5768635869026184,0.54710853099823,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9421862363815308,0.5306289196014404,0.3718969523906708,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8880409002304077,0.4507105350494385,0.4288332164287567,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7087522149085999,0.2230864465236663,1.0190261602401731,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.3372497558594,297.2272033691406,284.94647216796875,1.0,0.6064102053642273,0.4961938261985779,0.4961938261985779,1.0,1.0,-3.218653440475464,1.193098545074463,2.025554895401001,0.4663863480091095,0.9161920547485352,0.9161920547485352,0.0,166.95741271972656,175.0,74914.3359375,0.0,2815.125732421875,1.0,278.1499938964844,282.9466247558594,299.8772888183594,304.75946044921875,293.1499938964844,293.1499938964844,278.1499938964844,36229.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591826558113098,1.0,0.0,0.0,3.732705354690552,3.7327301502227774,9.29695431750588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.8701171875,0.0,1628.9019775390625,1895.4371337890625,0.0,3021.33935546875,0.9239550828933716,1.0,0.0,3.0,1.0,0.0
17764080,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.81590336561203,0.345626026391983,0.3135630190372467,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9464416503906,0.9703500270843506,0.5768635869026184,0.54710853099823,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9421862363815308,0.5306289196014404,0.3718969523906708,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8880409002304077,0.4507105350494385,0.4288332164287567,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7087522149085999,0.2230864465236663,1.0190261602401731,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.3372497558594,297.2272033691406,284.94647216796875,1.0,0.6064102053642273,0.4961938261985779,0.4961938261985779,1.0,1.0,-3.218653440475464,1.193098545074463,2.025554895401001,0.4663863480091095,0.9161920547485352,0.9161920547485352,0.0,166.95741271972656,175.0,74914.3359375,0.0,2815.125732421875,1.0,278.1499938964844,282.9466247558594,299.8772888183594,304.75946044921875,293.1499938964844,293.1499938964844,278.1499938964844,36229.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591826558113098,1.0,0.0,0.0,3.732705354690552,3.7327301502227774,9.29695431750588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.8701171875,0.0,1628.9019775390625,1895.4371337890625,0.0,3021.33935546875,0.9239550828933716,1.0,0.0,3.0,1.0,0.0
17764140,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8125048875808716,0.3458997011184692,0.3139193058013916,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462890625,0.9662660360336304,0.5775183439254761,0.5478472709655762,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9384361505508424,0.532507061958313,0.3732810318470001,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8843137621879578,0.4514332711696625,0.4296302795410156,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7055016756057739,0.2232075184583664,1.0201034545898438,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3056335449219,297.2237854003906,284.9463195800781,1.0,0.608815610408783,0.494378000497818,0.494378000497818,1.0,1.0,-3.2238893508911133,1.191516995429993,2.032372236251831,0.4636664688587188,0.9136171936988832,0.9136171936988832,0.0,170.03176879882812,178.0,74735.5859375,0.0,2842.863037109375,1.0,278.1499938964844,282.9473876953125,299.8279113769531,304.6983337402344,293.1499938964844,293.1499938964844,278.1499938964844,36248.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604123592376709,1.0,0.0,0.0,3.7232046127319336,3.72322940826416,9.249688446288928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.216796875,0.0,1618.041259765625,1895.4371337890625,0.0,3032.872314453125,0.9218379259109496,1.0,0.0,3.0,1.0,0.0
17764200,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8125048875808716,0.3458997011184692,0.3139193058013916,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462890625,0.9662660360336304,0.5775183439254761,0.5478472709655762,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9384361505508424,0.532507061958313,0.3732810318470001,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8843137621879578,0.4514332711696625,0.4296302795410156,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7055016756057739,0.2232075184583664,1.0201034545898438,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.3056335449219,297.2237854003906,284.9463195800781,1.0,0.608815610408783,0.494378000497818,0.494378000497818,1.0,1.0,-3.2238893508911133,1.191516995429993,2.032372236251831,0.4636664688587188,0.9136171936988832,0.9136171936988832,0.0,170.03176879882812,178.0,74735.5859375,0.0,2842.863037109375,1.0,278.1499938964844,282.9473876953125,299.8279113769531,304.6983337402344,293.1499938964844,293.1499938964844,278.1499938964844,36248.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604123592376709,1.0,0.0,0.0,3.7232046127319336,3.72322940826416,9.249688446288928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.216796875,0.0,1618.041259765625,1895.4371337890625,0.0,3032.872314453125,0.9218379259109496,1.0,0.0,3.0,1.0,0.0
17764260,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8091368079185486,0.3461487889289856,0.3142538666725158,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.9621769785881042,0.5781258940696716,0.5485396981239319,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9348018169403076,0.5343842506408691,0.3746630847454071,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8807118535041809,0.4521265625953674,0.430400013923645,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7023425102233887,0.2233230918645858,1.0211585760116575,284.9461669921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2735595703125,297.220703125,284.9461669921875,1.0,0.6111910343170166,0.4925657510757446,0.4925657510757446,1.0,1.0,-3.2289798259735107,1.1898435354232788,2.0391361713409424,0.4608932435512543,0.9109663367271424,0.9109663367271424,0.0,173.0995330810547,181.0,74547.4140625,0.0,2870.348876953125,1.0,278.1499938964844,282.9482727050781,299.777099609375,304.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,36264.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861650824546814,1.0,0.0,0.0,3.713146924972534,3.7131714820861816,9.199782198265892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.8310546875,0.0,1606.5772705078125,1895.4371337890625,0.0,3044.48828125,0.9195950627326964,1.0,0.0,3.0,1.0,0.0
17764320,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8091368079185486,0.3461487889289856,0.3142538666725158,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9461669921875,0.9621769785881042,0.5781258940696716,0.5485396981239319,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9348018169403076,0.5343842506408691,0.3746630847454071,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8807118535041809,0.4521265625953674,0.430400013923645,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7023425102233887,0.2233230918645858,1.0211585760116575,284.9461669921875,284.95001220703125,302.7705993652344,296.7710266113281,299.2735595703125,297.220703125,284.9461669921875,1.0,0.6111910343170166,0.4925657510757446,0.4925657510757446,1.0,1.0,-3.2289798259735107,1.1898435354232788,2.0391361713409424,0.4608932435512543,0.9109663367271424,0.9109663367271424,0.0,173.0995330810547,181.0,74547.4140625,0.0,2870.348876953125,1.0,278.1499938964844,282.9482727050781,299.777099609375,304.6349792480469,293.1499938964844,293.1499938964844,278.1499938964844,36264.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861650824546814,1.0,0.0,0.0,3.713146924972534,3.7131714820861816,9.199782198265892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.8310546875,0.0,1606.5772705078125,1895.4371337890625,0.0,3044.48828125,0.9195950627326964,1.0,0.0,3.0,1.0,0.0
17764380,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8057729601860046,0.3463684618473053,0.3145622909069061,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.9580901861190796,0.5786855816841125,0.5491856336593628,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9312928915023804,0.5362691879272461,0.3760490119457245,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772254586219788,0.452784389257431,0.4311367273330688,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6992703676223755,0.2234307825565338,1.0221797227859497,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.24127197265625,297.21795654296875,284.946044921875,1.0,0.6135348081588745,0.4907535016536712,0.4907535016536712,1.0,1.0,-3.2339086532592773,1.1880651712417605,2.045843601226806,0.4580576121807098,0.9082528948783876,0.9082528948783876,0.0,176.1598358154297,184.0,74349.875,0.0,2897.537109375,1.0,278.1499938964844,282.9492492675781,299.7251281738281,304.5696716308594,293.1499938964844,293.1499938964844,278.1499938964844,36278.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628641963005066,1.0,0.0,0.0,3.702542781829834,3.7025673389434814,9.147311743618048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.83203125,0.0,1594.5262451171875,1895.4371337890625,0.0,3055.870361328125,0.917229413986206,1.0,0.0,3.0,1.0,0.0
17764440,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8057729601860046,0.3463684618473053,0.3145622909069061,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.9580901861190796,0.5786855816841125,0.5491856336593628,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9312928915023804,0.5362691879272461,0.3760490119457245,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772254586219788,0.452784389257431,0.4311367273330688,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6992703676223755,0.2234307825565338,1.0221797227859497,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.24127197265625,297.21795654296875,284.946044921875,1.0,0.6135348081588745,0.4907535016536712,0.4907535016536712,1.0,1.0,-3.2339086532592773,1.1880651712417605,2.045843601226806,0.4580576121807098,0.9082528948783876,0.9082528948783876,0.0,176.1598358154297,184.0,74349.875,0.0,2897.537109375,1.0,278.1499938964844,282.9492492675781,299.7251281738281,304.5696716308594,293.1499938964844,293.1499938964844,278.1499938964844,36278.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628641963005066,1.0,0.0,0.0,3.702542781829834,3.7025673389434814,9.147311743618048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.83203125,0.0,1594.5262451171875,1895.4371337890625,0.0,3055.870361328125,0.917229413986206,1.0,0.0,3.0,1.0,0.0
17764500,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8040939569473267,0.3464686274528503,0.3147080242633819,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.9560492038726808,0.5789509415626526,0.5494948625564575,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9295846819877625,0.5372164249420166,0.3767448663711548,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8755223155021667,0.453101634979248,0.4314942955970764,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6977642178535461,0.2234819680452346,1.0226789712905884,284.9460144042969,284.95001220703125,302.6712341308594,296.69293212890625,299.2251281738281,297.2167053222656,284.9460144042969,1.0,0.6146969199180603,0.4898473918437958,0.4898473918437958,1.0,1.0,-3.2363221645355225,1.187140703201294,2.0491814613342285,0.4566173851490021,0.9068881273269652,0.9068881273269652,0.0,177.68942260742188,184.0,74248.828125,0.0,2911.0517578125,1.0,278.1499938964844,282.94976806640625,299.6989440917969,304.53662109375,293.1499938964844,293.1499938964844,278.1499938964844,36284.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634667992591858,1.0,0.0,0.0,3.697105884552002,3.6971304416656494,9.120466302192654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.5078125,0.0,1588.3648681640625,1895.4371337890625,0.0,3061.522705078125,0.9160158038139344,1.0,0.0,3.0,1.0,0.0
17764560,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8024346828460693,0.3465632200241089,0.3148487508296966,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.95401269197464,0.5792081952095032,0.5497962832450867,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9279087781906128,0.5381670594215393,0.3774428367614746,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.873846173286438,0.4534120857715606,0.431845486164093,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6962783932685852,0.2235316038131714,1.0231714248657229,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.2091369628906,297.21551513671875,284.9460144042969,1.0,0.6158533692359924,0.4889736473560333,0.4889736473560333,1.0,1.0,-3.2387073040008545,1.186259150505066,2.052448034286499,0.4552274942398071,0.905544102191925,0.905544102191925,0.0,179.21839904785156,187.0,74147.4921875,0.0,2924.52197265625,1.0,278.1499938964844,282.9503173828125,299.67266845703125,304.50341796875,293.1499938964844,293.1499938964844,278.1499938964844,36288.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640629649162292,1.0,0.0,0.0,3.69162917137146,3.6916537284851074,9.09346567823377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.1708984375,0.0,1582.1650390625,1895.4371337890625,0.0,3067.115478515625,0.9147928953170776,1.0,0.0,3.0,1.0,0.0
17764620,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7991704344749451,0.3467268049716949,0.3151074647903442,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.9499532580375672,0.5796868801116943,0.5503653287887573,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9246642589569092,0.540088415145874,0.3788514733314514,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8705683350563049,0.4540019333362579,0.4325188994407654,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.693365752696991,0.2236239463090896,1.024125337600708,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1774597167969,297.2134094238281,284.9460144042969,1.0,0.6181431412696838,0.4872261583805084,0.4872261583805084,1.0,1.0,-3.243354797363281,1.184427261352539,2.058927536010742,0.4524099230766296,0.902881383895874,0.902881383895874,0.0,182.2711181640625,190.0,73941.9140625,0.0,2951.2294921875,1.0,278.1499938964844,282.9514465332031,299.6200561523437,304.4366760253906,293.1499938964844,293.1499938964844,278.1499938964844,36294.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652218580245972,1.0,0.0,0.0,3.680518627166748,3.680542945861816,9.038811299433292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.2548828125,0.0,1569.6126708984375,1895.4371337890625,0.0,3077.98681640625,0.9123108386993408,1.0,0.0,3.0,1.0,0.0
17764680,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7991704344749451,0.3467268049716949,0.3151074647903442,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94598388671875,0.9499532580375672,0.5796868801116943,0.5503653287887573,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9246642589569092,0.540088415145874,0.3788514733314514,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8705683350563049,0.4540019333362579,0.4325188994407654,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.693365752696991,0.2236239463090896,1.024125337600708,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1774597167969,297.2134094238281,284.9460144042969,1.0,0.6181431412696838,0.4872261583805084,0.4872261583805084,1.0,1.0,-3.243354797363281,1.184427261352539,2.058927536010742,0.4524099230766296,0.902881383895874,0.902881383895874,0.0,182.2711181640625,190.0,73941.9140625,0.0,2951.2294921875,1.0,278.1499938964844,282.9514465332031,299.6200561523437,304.4366760253906,293.1499938964844,293.1499938964844,278.1499938964844,36294.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652218580245972,1.0,0.0,0.0,3.680518627166748,3.680542945861816,9.038811299433292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.2548828125,0.0,1569.6126708984375,1895.4371337890625,0.0,3077.98681640625,0.9123108386993408,1.0,0.0,3.0,1.0,0.0
17764740,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7959780693054199,0.3468665480613708,0.3153452575206756,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.9459198117256165,0.5801331400871277,0.5509041547775269,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215535521507264,0.5420321226119995,0.3802747726440429,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8673867583274841,0.4545629322528839,0.4331656098365783,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905277967453003,0.2237100750207901,1.0250524282455444,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1462707519531,297.2115478515625,284.946044921875,1.0,0.6204115152359009,0.4854786694049835,0.4854786694049835,1.0,1.0,-3.2478911876678467,1.182515025138855,2.065376281738281,0.4495394229888916,0.9002476930618286,0.9002476930618286,0.0,185.32418823242188,193.0,73734.53125,0.0,2977.7783203125,1.0,278.1499938964844,282.9526062011719,299.5677490234375,304.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36299.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663321137428284,1.0,0.0,0.0,3.669312477111816,3.6693367958068848,8.983854513644474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.4130859375,0.0,1557.010986328125,1895.4371337890625,0.0,3088.40234375,0.9098060131072998,1.0,0.0,3.0,1.0,0.0
17764800,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7959780693054199,0.3468665480613708,0.3153452575206756,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.9459198117256165,0.5801331400871277,0.5509041547775269,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215535521507264,0.5420321226119995,0.3802747726440429,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8673867583274841,0.4545629322528839,0.4331656098365783,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905277967453003,0.2237100750207901,1.0250524282455444,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1462707519531,297.2115478515625,284.946044921875,1.0,0.6204115152359009,0.4854786694049835,0.4854786694049835,1.0,1.0,-3.2478911876678467,1.182515025138855,2.065376281738281,0.4495394229888916,0.9002476930618286,0.9002476930618286,0.0,185.32418823242188,193.0,73734.53125,0.0,2977.7783203125,1.0,278.1499938964844,282.9526062011719,299.5677490234375,304.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36299.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663321137428284,1.0,0.0,0.0,3.669312477111816,3.6693367958068848,8.983854513644474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.4130859375,0.0,1557.010986328125,1895.4371337890625,0.0,3088.40234375,0.9098060131072998,1.0,0.0,3.0,1.0,0.0
17764860,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7928523421287537,0.3469628095626831,0.3155459761619568,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94610595703125,0.9419360160827636,0.5805527567863464,0.5514147877693176,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.91863352060318,0.5440751314163208,0.3817572891712188,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8642957806587219,0.4550734460353851,0.4337669014930725,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6877701282501221,0.2237889319658279,1.025945067405701,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1161193847656,297.21026611328125,284.9461364746094,1.0,0.6226566433906555,0.4837079048156738,0.4837079048156738,1.0,1.0,-3.2523269653320312,1.1804778575897217,2.0718491077423096,0.4465695917606354,0.8977121114730835,0.8977121114730835,0.0,188.3687438964844,196.0,73527.8515625,0.0,3004.13427734375,1.0,278.1499938964844,282.9537353515625,299.5164489746094,304.30419921875,293.1499938964844,293.1499938964844,278.45001220703125,36299.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673924207687378,1.0,0.0,0.0,3.658163070678711,3.6581871509552,8.92934110652277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.1513671875,0.0,1544.51171875,1895.4371337890625,0.0,3098.34912109375,0.9073128700256348,1.0,0.0,3.0,1.0,0.0
17764920,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7928523421287537,0.3469628095626831,0.3155459761619568,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94610595703125,0.9419360160827636,0.5805527567863464,0.5514147877693176,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.91863352060318,0.5440751314163208,0.3817572891712188,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8642957806587219,0.4550734460353851,0.4337669014930725,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6877701282501221,0.2237889319658279,1.025945067405701,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.1161193847656,297.21026611328125,284.9461364746094,1.0,0.6226566433906555,0.4837079048156738,0.4837079048156738,1.0,1.0,-3.2523269653320312,1.1804778575897217,2.0718491077423096,0.4465695917606354,0.8977121114730835,0.8977121114730835,0.0,188.3687438964844,196.0,73527.8515625,0.0,3004.13427734375,1.0,278.1499938964844,282.9537353515625,299.5164489746094,304.30419921875,293.1499938964844,293.1499938964844,278.45001220703125,36299.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673924207687378,1.0,0.0,0.0,3.658163070678711,3.6581871509552,8.92934110652277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.1513671875,0.0,1544.51171875,1895.4371337890625,0.0,3098.34912109375,0.9073128700256348,1.0,0.0,3.0,1.0,0.0
17764980,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7906355857849121,0.347591757774353,0.3160857558250427,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.9389835596084596,0.5815742611885071,0.5523248314857483,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.916818916797638,0.5467539429664612,0.3835636973381042,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8620754480361938,0.4560666084289551,0.4346828758716583,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6857579350471497,0.2241420596837997,1.027633786201477,285.0198669433594,284.95001220703125,302.3790283203125,296.4610900878906,299.0901794433594,297.2142944335937,285.0172424316406,1.0,0.6250442266464233,0.4819371104240417,0.4819371104240417,1.0,1.0,-3.2593681812286377,1.1794480085372925,2.079920053482056,0.4439706802368164,0.9915269017219543,0.9915269017219543,0.0,191.04725646972656,199.0,72958.3671875,0.0,3034.12158203125,1.0,278.4432373046875,283.0449523925781,299.4559936523437,304.1584777832031,293.1499938964844,293.1499938964844,278.1499938964844,32785.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638583421707153,1.0,0.0,0.0,3.792353868484497,3.792378664016724,9.596458312444156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.7158203125,0.0,1672.399658203125,1895.4371337890625,0.0,3065.196044921875,0.9348068833351136,1.0,0.0,3.0,1.0,0.0
17765040,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7906355857849121,0.347591757774353,0.3160857558250427,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0196533203125,0.9389835596084596,0.5815742611885071,0.5523248314857483,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.916818916797638,0.5467539429664612,0.3835636973381042,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8620754480361938,0.4560666084289551,0.4346828758716583,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6857579350471497,0.2241420596837997,1.027633786201477,285.0198669433594,284.95001220703125,302.3790283203125,296.4610900878906,299.0901794433594,297.2142944335937,285.0172424316406,1.0,0.6250442266464233,0.4819371104240417,0.4819371104240417,1.0,1.0,-3.2593681812286377,1.1794480085372925,2.079920053482056,0.4439706802368164,0.9915269017219543,0.9915269017219543,0.0,191.04725646972656,199.0,72958.3671875,0.0,3034.12158203125,1.0,278.4432373046875,283.0449523925781,299.4559936523437,304.1584777832031,293.1499938964844,293.1499938964844,278.1499938964844,32785.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638583421707153,1.0,0.0,0.0,3.792353868484497,3.792378664016724,9.596458312444156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12180.7158203125,0.0,1672.399658203125,1895.4371337890625,0.0,3065.196044921875,0.9348068833351136,1.0,0.0,3.0,1.0,0.0
17765100,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7891943454742432,0.3473920524120331,0.3162329494953155,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725280761719,0.937117636203766,0.5815468430519104,0.5526621341705322,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9155460000038148,0.5475598573684692,0.384388655424118,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8606650829315186,0.456123799085617,0.4350429475307464,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6845215559005737,0.2241131663322448,1.028371810913086,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.0747375488281,297.2117919921875,284.8694763183594,1.0,0.6262462139129639,0.4810517132282257,0.4810517132282257,1.0,1.0,-3.262270450592041,1.1786607503890991,2.0836098194122314,0.4426527321338653,0.8927294015884399,0.8927294015884399,0.0,192.5937347412109,199.0,73880.6875,0.0,3048.973876953125,1.0,278.1944580078125,282.88238525390625,299.4745483398437,304.3621520996094,293.1499938964844,293.1499938964844,278.1499938964844,36815.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870048463344574,1.0,0.0,0.0,3.772138357162476,3.772163629531861,9.494421533418064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.3623046875,0.0,1679.6549072265625,1895.4371337890625,0.0,3123.265380859375,0.9311853051185608,1.0,0.0,3.0,1.0,0.0
17765160,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7868725657463074,0.3470183908939361,0.3159825205802917,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.9342172145843506,0.5813137292861938,0.5525413751602173,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9132996797561646,0.548237681388855,0.3848984241485595,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8584470152854919,0.4559955894947052,0.4350263178348541,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6825816035270691,0.2239658683538437,1.0281966924667358,284.8950500488281,284.95001220703125,302.3199157714844,296.4132080078125,299.05828857421875,297.2073669433594,284.8967590332031,1.0,0.627281904220581,0.4801739752292633,0.4801739752292633,1.0,1.0,-3.262209415435791,1.176703929901123,2.085505485534668,0.440777838230133,0.8840747475624084,0.8840747475624084,0.0,194.5309600830078,202.0,73488.0546875,0.0,3059.63818359375,1.0,278.15679931640625,282.9073791503906,299.4365234375,304.2558898925781,293.1499938964844,293.1499938964844,278.45001220703125,38411.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718574047088623,1.0,0.0,0.0,3.6956844329833984,3.695709228515625,9.113454666476172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.197265625,0.0,1602.860107421875,1895.4371337890625,0.0,3140.2333984375,0.917413592338562,1.0,0.0,3.0,1.0,0.0
17765220,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7841436862945557,0.3473866283893585,0.316161572933197,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.9306724667549132,0.5820610523223877,0.5530540347099304,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9111661314964294,0.5509622097015381,0.3866253197193146,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8557788729667664,0.4566898941993713,0.4355510175228119,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6801716089248657,0.2241666465997696,1.0289846658706665,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0346984863281,297.2108764648437,284.99365234375,1.0,0.6294547319412231,0.4784184694290161,0.4784184694290161,1.0,1.0,-3.266687393188477,1.174615502357483,2.092071771621704,0.4376445710659027,0.971223533153534,0.971223533153534,0.0,197.4283142089844,205.0,72697.953125,0.0,3085.4912109375,1.0,278.4434814453125,283.0240783691406,299.3590393066406,304.04852294921875,293.1499938964844,293.1499938964844,278.1499938964844,33816.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867024302482605,1.0,0.0,0.0,3.794800758361816,3.794825792312622,9.60884676715068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.19140625,0.0,1683.323974609375,1895.4371337890625,0.0,3094.895751953125,0.9360562562942504,1.0,0.0,3.0,1.0,0.0
17765280,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7841436862945557,0.3473866283893585,0.316161572933197,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9951171875,0.9306724667549132,0.5820610523223877,0.5530540347099304,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9111661314964294,0.5509622097015381,0.3866253197193146,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8557788729667664,0.4566898941993713,0.4355510175228119,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6801716089248657,0.2241666465997696,1.0289846658706665,284.9952697753906,284.95001220703125,302.2645263671875,296.3677062988281,299.0346984863281,297.2108764648437,284.99365234375,1.0,0.6294547319412231,0.4784184694290161,0.4784184694290161,1.0,1.0,-3.266687393188477,1.174615502357483,2.092071771621704,0.4376445710659027,0.971223533153534,0.971223533153534,0.0,197.4283142089844,205.0,72697.953125,0.0,3085.4912109375,1.0,278.4434814453125,283.0240783691406,299.3590393066406,304.04852294921875,293.1499938964844,293.1499938964844,278.1499938964844,33816.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867024302482605,1.0,0.0,0.0,3.794800758361816,3.794825792312622,9.60884676715068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.19140625,0.0,1683.323974609375,1895.4371337890625,0.0,3094.895751953125,0.9360562562942504,1.0,0.0,3.0,1.0,0.0
17765340,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7807389497756958,0.3468699753284454,0.3160415887832641,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.9263224601745604,0.5818390250205994,0.5532390475273132,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.908302128314972,0.5527067184448242,0.3881064057350158,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8525196313858032,0.4566137492656708,0.4358237385749817,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6772902011871338,0.2239981889724731,1.0293899774551392,284.8980712890625,284.95001220703125,302.2135314941406,296.3251037597656,299.0069274902344,297.2055358886719,284.8995666503906,1.0,0.6315790414810181,0.4766629636287689,0.4766629636287689,1.0,1.0,-3.269370079040528,1.171762228012085,2.0976078510284424,0.4343588650226593,0.875893771648407,0.875893771648407,0.0,200.7496490478516,208.0,73079.2109375,0.0,3109.857421875,1.0,278.1567687988281,282.9120483398437,299.3427429199219,304.1317443847656,293.1499938964844,293.1499938964844,278.45001220703125,38823.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737869262695312,1.0,0.0,0.0,3.671818971633911,3.671843528747559,8.996131555250031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.970703125,0.0,1578.8275146484375,1895.4371337890625,0.0,3158.330322265625,0.9125718474388124,1.0,0.0,3.0,1.0,0.0
17765400,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7807389497756958,0.3468699753284454,0.3160415887832641,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982238769531,0.9263224601745604,0.5818390250205994,0.5532390475273132,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.908302128314972,0.5527067184448242,0.3881064057350158,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8525196313858032,0.4566137492656708,0.4358237385749817,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6772902011871338,0.2239981889724731,1.0293899774551392,284.8980712890625,284.95001220703125,302.2135314941406,296.3251037597656,299.0069274902344,297.2055358886719,284.8995666503906,1.0,0.6315790414810181,0.4766629636287689,0.4766629636287689,1.0,1.0,-3.269370079040528,1.171762228012085,2.0976078510284424,0.4343588650226593,0.875893771648407,0.875893771648407,0.0,200.7496490478516,208.0,73079.2109375,0.0,3109.857421875,1.0,278.1567687988281,282.9120483398437,299.3427429199219,304.1317443847656,293.1499938964844,293.1499938964844,278.45001220703125,38823.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737869262695312,1.0,0.0,0.0,3.671818971633911,3.671843528747559,8.996131555250031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.970703125,0.0,1578.8275146484375,1895.4371337890625,0.0,3158.330322265625,0.9125718474388124,1.0,0.0,3.0,1.0,0.0
