time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7784004807472229,0.3472833633422851,0.3162806630134582,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.9232450127601624,0.5826177597045898,0.5538004636764526,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9067592620849608,0.5556468367576599,0.3900008201599121,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8502363562583923,0.4573259949684143,0.4363741278648376,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6752216219902039,0.2242372035980224,1.0303356647491455,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.98828125,297.2106018066406,284.99566650390625,1.0,0.6337281465530396,0.4750106036663055,0.4750106036663055,1.0,1.0,-3.2744011878967285,1.1700468063354492,2.10435438156128,0.4314851760864258,0.9637457132339478,0.9637457132339478,0.0,203.4917449951172,211.0,72328.296875,0.0,3136.1708984375,1.0,278.4432983398437,283.0274658203125,299.2740783691406,303.9352722167969,293.1499938964844,293.1499938964844,278.1499938964844,33836.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683273792266846,1.0,0.0,0.0,3.772459745407105,3.772484540939331,9.49603986555303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.19140625,0.0,1656.9971923828125,1895.4371337890625,0.0,3107.120361328125,0.9310370683670044,1.0,0.0,3.0,1.0,0.0
17765520,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7784004807472229,0.3472833633422851,0.3162806630134582,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.9232450127601624,0.5826177597045898,0.5538004636764526,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9067592620849608,0.5556468367576599,0.3900008201599121,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8502363562583923,0.4573259949684143,0.4363741278648376,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6752216219902039,0.2242372035980224,1.0303356647491455,284.9971923828125,284.95001220703125,302.16766357421875,296.2858581542969,298.98828125,297.2106018066406,284.99566650390625,1.0,0.6337281465530396,0.4750106036663055,0.4750106036663055,1.0,1.0,-3.2744011878967285,1.1700468063354492,2.10435438156128,0.4314851760864258,0.9637457132339478,0.9637457132339478,0.0,203.4917449951172,211.0,72328.296875,0.0,3136.1708984375,1.0,278.4432983398437,283.0274658203125,299.2740783691406,303.9352722167969,293.1499938964844,293.1499938964844,278.1499938964844,33836.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683273792266846,1.0,0.0,0.0,3.772459745407105,3.772484540939331,9.49603986555303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.19140625,0.0,1656.9971923828125,1895.4371337890625,0.0,3107.120361328125,0.9310370683670044,1.0,0.0,3.0,1.0,0.0
17765580,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7752293348312378,0.3467617928981781,0.3161585628986358,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.919198215007782,0.5823712348937988,0.5539667010307312,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9043277502059937,0.55755215883255,0.3915941119194031,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8472251296043396,0.4572311043739319,0.4366309940814972,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6725729703903198,0.2240927815437317,1.0308465957641602,284.9028015136719,284.95001220703125,302.1276550292969,296.25048828125,298.9655456542969,297.2061462402344,284.90411376953125,1.0,0.6358445286750793,0.4733582437038421,0.4733582437038421,1.0,1.0,-3.277302026748657,1.1674484014511108,2.109853506088257,0.4284135103225708,0.872963011264801,0.872963011264801,0.0,206.768798828125,214.0,72742.2109375,0.0,3160.86181640625,1.0,278.1569519042969,282.9172058105469,299.2666931152344,304.0295104980469,293.1499938964844,293.1499938964844,278.45001220703125,38715.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748359084129333,1.0,0.0,0.0,3.651319742202759,3.651344060897827,8.895963787836081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.2626953125,0.0,1554.959716796875,1895.4371337890625,0.0,3168.16796875,0.9079548716545104,1.0,0.0,3.0,1.0,0.0
17765640,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7752293348312378,0.3467617928981781,0.3161585628986358,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029235839844,0.919198215007782,0.5823712348937988,0.5539667010307312,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9043277502059937,0.55755215883255,0.3915941119194031,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8472251296043396,0.4572311043739319,0.4366309940814972,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6725729703903198,0.2240927815437317,1.0308465957641602,284.9028015136719,284.95001220703125,302.1276550292969,296.25048828125,298.9655456542969,297.2061462402344,284.90411376953125,1.0,0.6358445286750793,0.4733582437038421,0.4733582437038421,1.0,1.0,-3.277302026748657,1.1674484014511108,2.109853506088257,0.4284135103225708,0.872963011264801,0.872963011264801,0.0,206.768798828125,214.0,72742.2109375,0.0,3160.86181640625,1.0,278.1569519042969,282.9172058105469,299.2666931152344,304.0295104980469,293.1499938964844,293.1499938964844,278.45001220703125,38715.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748359084129333,1.0,0.0,0.0,3.651319742202759,3.651344060897827,8.895963787836081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.2626953125,0.0,1554.959716796875,1895.4371337890625,0.0,3168.16796875,0.9079548716545104,1.0,0.0,3.0,1.0,0.0
17765700,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7737850546836853,0.3468939960002899,0.3161139190196991,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.01763916015625,0.9173505306243896,0.5826578140258789,0.5540438890457153,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9033230543136596,0.5590274333953857,0.3924470841884613,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8458436727523804,0.4575016498565674,0.4367446601390838,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6713365912437439,0.2241721451282501,1.0309882164001465,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.9578552246094,297.2082214355469,285.0187072753906,1.0,0.6368556022644043,0.4725320637226105,0.4725320637226105,1.0,1.0,-3.278667449951172,1.1661155223846436,2.1125519275665283,0.4267396628856659,0.9529743194580078,0.9529743194580078,0.0,208.30001831054688,214.0,71910.265625,0.0,3172.44580078125,1.0,278.40216064453125,283.046630859375,299.2094421386719,303.7960205078125,293.1499938964844,293.1499938964844,278.45001220703125,34304.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700277805328369,1.0,0.0,0.0,3.696688652038574,3.696712732315064,9.118408570429892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11094.625,0.0,1572.8895263671875,1895.4371337890625,0.0,3123.071533203125,0.9162110090255736,1.0,0.0,3.0,1.0,0.0
17765760,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7729958295822144,0.3471265137195587,0.3163650631904602,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.9162810444831848,0.5830733180046082,0.554469883441925,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9030362963676452,0.5606222152709961,0.3935847580432892,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8450584411621094,0.4578857123851776,0.4371378123760223,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6706312298774719,0.2243351340293884,1.0318349599838257,284.9989013671875,284.95001220703125,302.09423828125,296.219482421875,298.9517822265625,297.2116394042969,284.9974060058594,1.0,0.6379846930503845,0.4717104732990265,0.4717104732990265,1.0,1.0,-3.282339096069336,1.1656876802444458,2.1166512966156006,0.4255037009716034,0.9605461955070496,0.9605461955070496,0.0,209.5159912109375,217.0,72046.2890625,0.0,3187.3515625,1.0,278.4430847167969,283.029541015625,299.2064208984375,303.8450927734375,293.1499938964844,293.1499938964844,278.1499938964844,33725.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691473007202148,1.0,0.0,0.0,3.755948066711426,3.755972623825073,9.413094517185528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.8056640625,0.0,1636.7520751953125,1895.4371337890625,0.0,3114.811767578125,0.9273114204406738,1.0,0.0,3.0,1.0,0.0
17765820,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7699374556541443,0.3465556204319,0.3161975443363189,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049072265625,0.9124398231506348,0.5827415585517883,0.5545566082000732,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9008744359016418,0.5626571774482727,0.3952661752700805,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8421695232391357,0.457726240158081,0.4373343884944916,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6681108474731445,0.2241870462894439,1.0323364734649658,284.90478515625,284.95001220703125,302.068115234375,296.1933288574219,298.934326171875,297.20758056640625,284.906005859375,1.0,0.6400811076164246,0.4700673222541809,0.4700673222541809,1.0,1.0,-3.285111665725708,1.163000464439392,2.1221110820770264,0.4223785400390625,0.8712990880012512,0.8712990880012512,0.0,212.80845642089844,220.0,72497.984375,0.0,3211.946533203125,1.0,278.15704345703125,282.9188537597656,299.20855712890625,303.9514465332031,293.1499938964844,293.1499938964844,278.45001220703125,38614.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754761815071106,1.0,0.0,0.0,3.63803768157959,3.638062000274658,8.83136237916915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.4375,0.0,1539.3974609375,1895.4371337890625,0.0,3174.17236328125,0.9049282073974608,1.0,0.0,3.0,1.0,0.0
17765880,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7699374556541443,0.3465556204319,0.3161975443363189,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049072265625,0.9124398231506348,0.5827415585517883,0.5545566082000732,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9008744359016418,0.5626571774482727,0.3952661752700805,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8421695232391357,0.457726240158081,0.4373343884944916,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6681108474731445,0.2241870462894439,1.0323364734649658,284.90478515625,284.95001220703125,302.068115234375,296.1933288574219,298.934326171875,297.20758056640625,284.906005859375,1.0,0.6400811076164246,0.4700673222541809,0.4700673222541809,1.0,1.0,-3.285111665725708,1.163000464439392,2.1221110820770264,0.4223785400390625,0.8712990880012512,0.8712990880012512,0.0,212.80845642089844,220.0,72497.984375,0.0,3211.946533203125,1.0,278.15704345703125,282.9188537597656,299.20855712890625,303.9514465332031,293.1499938964844,293.1499938964844,278.45001220703125,38614.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754761815071106,1.0,0.0,0.0,3.63803768157959,3.638062000274658,8.83136237916915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.4375,0.0,1539.3974609375,1895.4371337890625,0.0,3174.17236328125,0.9049282073974608,1.0,0.0,3.0,1.0,0.0
17765940,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7677847146987915,0.3468636572360992,0.316357672214508,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.9096961617469788,0.583362877368927,0.5549815893173218,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8997764587402344,0.5659173130989075,0.397369384765625,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8400867581367493,0.4583093523979187,0.4377777576446533,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6662668585777283,0.22442127764225,1.0332963466644287,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9264221191406,297.2135925292969,284.9977111816406,1.0,0.6421976685523987,0.4684241712093353,0.4684241712093353,1.0,1.0,-3.290023803710937,1.161138653755188,2.128885269165039,0.4194010198116302,0.958528459072113,0.958528459072113,0.0,215.562255859375,223.0,71849.96875,0.0,3238.330078125,1.0,278.4430847167969,283.0291748046875,299.1581726074219,303.7801818847656,293.1499938964844,293.1499938964844,278.1499938964844,33661.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695070147514343,1.0,0.0,0.0,3.746018886566162,3.746043205261232,9.363391768602014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.0048828125,0.0,1624.685791015625,1895.4371337890625,0.0,3118.186279296875,0.9249553084373474,1.0,0.0,3.0,1.0,0.0
17766000,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7677847146987915,0.3468636572360992,0.316357672214508,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.9096961617469788,0.583362877368927,0.5549815893173218,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8997764587402344,0.5659173130989075,0.397369384765625,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8400867581367493,0.4583093523979187,0.4377777576446533,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6662668585777283,0.22442127764225,1.0332963466644287,284.999267578125,284.95001220703125,302.04998779296875,296.1724853515625,298.9264221191406,297.2135925292969,284.9977111816406,1.0,0.6421976685523987,0.4684241712093353,0.4684241712093353,1.0,1.0,-3.290023803710937,1.161138653755188,2.128885269165039,0.4194010198116302,0.958528459072113,0.958528459072113,0.0,215.562255859375,223.0,71849.96875,0.0,3238.330078125,1.0,278.4430847167969,283.0291748046875,299.1581726074219,303.7801818847656,293.1499938964844,293.1499938964844,278.1499938964844,33661.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695070147514343,1.0,0.0,0.0,3.746018886566162,3.746043205261232,9.363391768602014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.0048828125,0.0,1624.685791015625,1895.4371337890625,0.0,3118.186279296875,0.9249553084373474,1.0,0.0,3.0,1.0,0.0
17766060,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7648621797561646,0.3462397754192352,0.3161389231681824,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.9061768651008606,0.5829947590827942,0.555022656917572,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.897925615310669,0.5682848691940308,0.3992597758769989,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8373331427574158,0.4580783247947693,0.4379046559333801,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6638928055763245,0.2242678999900818,1.033764362335205,284.9059143066406,284.95001220703125,302.0382995605469,296.1548156738281,298.9149475097656,297.2107238769531,284.9071044921875,1.0,0.6442771553993225,0.4667952954769134,0.4667952954769134,1.0,1.0,-3.292807102203369,1.1584244966506958,2.134382724761963,0.4163144528865814,0.8705158829689026,0.8705158829689026,0.0,218.8409423828125,226.0,72338.3125,0.0,3262.96875,1.0,278.1571044921875,282.9185485839844,299.1698303222656,303.8990173339844,293.1499938964844,293.1499938964844,278.45001220703125,38538.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757847547531128,1.0,0.0,0.0,3.630384683609009,3.630409002304077,8.794245900389797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.9111328125,0.0,1530.3480224609375,1895.4371337890625,0.0,3177.065673828125,0.9031694531440736,1.0,0.0,3.0,1.0,0.0
17766120,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7648621797561646,0.3462397754192352,0.3161389231681824,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.9061768651008606,0.5829947590827942,0.555022656917572,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.897925615310669,0.5682848691940308,0.3992597758769989,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8373331427574158,0.4580783247947693,0.4379046559333801,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.6638928055763245,0.2242678999900818,1.033764362335205,284.9059143066406,284.95001220703125,302.0382995605469,296.1548156738281,298.9149475097656,297.2107238769531,284.9071044921875,1.0,0.6442771553993225,0.4667952954769134,0.4667952954769134,1.0,1.0,-3.292807102203369,1.1584244966506958,2.134382724761963,0.4163144528865814,0.8705158829689026,0.8705158829689026,0.0,218.8409423828125,226.0,72338.3125,0.0,3262.96875,1.0,278.1571044921875,282.9185485839844,299.1698303222656,303.8990173339844,293.1499938964844,293.1499938964844,278.45001220703125,38538.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757847547531128,1.0,0.0,0.0,3.630384683609009,3.630409002304077,8.794245900389797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.9111328125,0.0,1530.3480224609375,1895.4371337890625,0.0,3177.065673828125,0.9031694531440736,1.0,0.0,3.0,1.0,0.0
17766180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7628167271614075,0.3464942872524261,0.316251128911972,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9037142395973206,0.5835787057876587,0.5554176568984985,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8971311450004578,0.571866512298584,0.4016010761260986,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8353533148765564,0.4585910141468048,0.4382807612419128,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6621719002723694,0.2244988977909088,1.034703254699707,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9115295410156,297.2178039550781,284.9980163574219,1.0,0.6463857889175415,0.4651664495468139,0.4651664495468139,1.0,1.0,-3.297806024551392,1.156553030014038,2.141252994537353,0.4134894609451294,0.957599937915802,0.957599937915802,0.0,221.5804901123047,229.0,71716.8046875,0.0,3289.59765625,1.0,278.4430236816406,283.0276794433594,299.1241149902344,303.7357788085937,293.1499938964844,293.1499938964844,278.1499938964844,33612.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699418306350708,1.0,0.0,0.0,3.740312814712525,3.740337371826172,9.33488877308264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.49609375,0.0,1617.6834716796875,1895.4371337890625,0.0,3122.264892578125,0.9236350655555724,1.0,0.0,3.0,1.0,0.0
17766240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7628167271614075,0.3464942872524261,0.316251128911972,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9037142395973206,0.5835787057876587,0.5554176568984985,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8971311450004578,0.571866512298584,0.4016010761260986,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8353533148765564,0.4585910141468048,0.4382807612419128,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6621719002723694,0.2244988977909088,1.034703254699707,284.99957275390625,284.95001220703125,302.0307006835937,296.1377868652344,298.9115295410156,297.2178039550781,284.9980163574219,1.0,0.6463857889175415,0.4651664495468139,0.4651664495468139,1.0,1.0,-3.297806024551392,1.156553030014038,2.141252994537353,0.4134894609451294,0.957599937915802,0.957599937915802,0.0,221.5804901123047,229.0,71716.8046875,0.0,3289.59765625,1.0,278.4430236816406,283.0276794433594,299.1241149902344,303.7357788085937,293.1499938964844,293.1499938964844,278.1499938964844,33612.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699418306350708,1.0,0.0,0.0,3.740312814712525,3.740337371826172,9.33488877308264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.49609375,0.0,1617.6834716796875,1895.4371337890625,0.0,3122.264892578125,0.9236350655555724,1.0,0.0,3.0,1.0,0.0
17766300,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7617189288139343,0.3462085127830505,0.3162828683853149,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8715515136719,0.902430295944214,0.5834268927574158,0.5556037425994873,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8966453671455383,0.5731719732284546,0.4027588069438934,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8343048095703125,0.4585036635398865,0.4384702742099762,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6612905263900757,0.2244617342948913,1.035308837890625,284.87176513671875,284.95001220703125,302.0283508300781,296.1295166015625,298.9075012207031,297.2171325683594,284.870361328125,1.0,0.6474838256835938,0.464352011680603,0.464352011680603,1.0,1.0,-3.300423145294189,1.1556397676467896,2.1447832584381104,0.4122130870819092,0.8676607012748718,0.8676607012748718,0.0,223.05322265625,229.0,72536.3984375,0.0,3303.774658203125,1.0,278.1958312988281,282.88427734375,299.1588439941406,303.9461669921875,293.1499938964844,293.1499938964844,278.1499938964844,37863.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752927780151367,1.0,0.0,0.0,3.700493097305298,3.700517892837525,9.13718679385056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.2255859375,0.0,1604.209228515625,1895.4371337890625,0.0,3172.452392578125,0.9157602190971376,1.0,0.0,3.0,1.0,0.0
17766360,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.760007381439209,0.3458236157894134,0.3159893453121185,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062194824219,0.9004883766174316,0.5831349492073059,0.5553961396217346,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8954973220825195,0.5744107365608215,0.4036323726177215,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8326995372772217,0.458295077085495,0.4383459389209747,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6599206924438477,0.2243411540985107,1.03515625,284.9060974121094,284.95001220703125,302.02685546875,296.1213684082031,298.90301513671875,297.2152404785156,284.9074401855469,1.0,0.6484518051147461,0.4635590314865112,0.4635590314865112,1.0,1.0,-3.300539970397949,1.1538019180297852,2.146738052368164,0.4104982614517212,0.869762122631073,0.869762122631073,0.0,224.8679351806641,232.0,72210.7578125,0.0,3314.271240234375,1.0,278.15728759765625,282.9167175292969,299.1370849609375,303.85748291015625,293.1499938964844,293.1499938964844,278.45001220703125,38532.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763708472251892,1.0,0.0,0.0,3.625380277633667,3.625404596328736,8.770016961534566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.8505859375,0.0,1524.773193359375,1895.4371337890625,0.0,3182.560791015625,0.9020545482635498,1.0,0.0,3.0,1.0,0.0
17766420,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7580162882804871,0.346027135848999,0.3160584568977356,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.8981223106384277,0.5836225748062134,0.5557058453559875,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8948299288749695,0.5781392455101013,0.4060788750648498,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8307608962059021,0.4587427377700805,0.4386622905731201,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6582697629928589,0.2245647758245468,1.0360699892044067,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,298.9023132324219,297.2224426269531,284.9978942871094,1.0,0.650540292263031,0.4619730412960052,0.4619730412960052,1.0,1.0,-3.3054087162017822,1.1519378423690796,2.153470754623413,0.4075072407722473,0.9566512703895568,0.9566512703895568,0.0,227.62179565429688,235.0,71602.2734375,0.0,3340.81884765625,1.0,278.4429931640625,283.0251770019531,299.0920104980469,303.6954650878906,293.1499938964844,293.1499938964844,278.1499938964844,33596.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705493807792664,1.0,0.0,0.0,3.736350059509277,3.7363743782043457,9.31511863200285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.8857421875,0.0,1612.9691162109375,1895.4371337890625,0.0,3127.964111328125,0.9227316975593568,1.0,0.0,3.0,1.0,0.0
17766480,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7580162882804871,0.346027135848999,0.3160584568977356,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99932861328125,0.8981223106384277,0.5836225748062134,0.5557058453559875,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8948299288749695,0.5781392455101013,0.4060788750648498,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8307608962059021,0.4587427377700805,0.4386622905731201,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6582697629928589,0.2245647758245468,1.0360699892044067,284.9994201660156,284.95001220703125,302.0263977050781,296.10552978515625,298.9023132324219,297.2224426269531,284.9978942871094,1.0,0.650540292263031,0.4619730412960052,0.4619730412960052,1.0,1.0,-3.3054087162017822,1.1519378423690796,2.153470754623413,0.4075072407722473,0.9566512703895568,0.9566512703895568,0.0,227.62179565429688,235.0,71602.2734375,0.0,3340.81884765625,1.0,278.4429931640625,283.0251770019531,299.0920104980469,303.6954650878906,293.1499938964844,293.1499938964844,278.1499938964844,33596.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705493807792664,1.0,0.0,0.0,3.736350059509277,3.7363743782043457,9.31511863200285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11834.8857421875,0.0,1612.9691162109375,1895.4371337890625,0.0,3127.964111328125,0.9227316975593568,1.0,0.0,3.0,1.0,0.0
17766540,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7552759647369385,0.34530970454216,0.3157542943954468,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.8949347734451294,0.5830777883529663,0.5555915236473083,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8933176398277283,0.5808148384094238,0.4082027375698089,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8281517624855042,0.4583843052387237,0.4386695027351379,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6560971140861511,0.2243983447551727,1.0364949703216553,284.9064636230469,284.95001220703125,302.0289611816406,296.0902709960937,298.89617919921875,297.21990966796875,284.9075927734375,1.0,0.6525812149047852,0.4603870809078216,0.4603870809078216,1.0,1.0,-3.3079867362976074,1.1491771936416626,2.158809423446656,0.4039110541343689,0.8692446947097778,0.8692446947097778,0.0,230.9200134277344,238.0,72103.796875,0.0,3365.294921875,1.0,278.1571655273437,282.9141540527344,299.1059875488281,303.8183898925781,293.1499938964844,293.1499938964844,278.45001220703125,38494.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876997709274292,1.0,0.0,0.0,3.622068166732788,3.622092247009277,8.753999054533779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.353515625,0.0,1520.837158203125,1895.4371337890625,0.0,3188.4384765625,0.9012832045555116,1.0,0.0,3.0,1.0,0.0
17766600,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7552759647369385,0.34530970454216,0.3157542943954468,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90655517578125,0.8949347734451294,0.5830777883529663,0.5555915236473083,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8933176398277283,0.5808148384094238,0.4082027375698089,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8281517624855042,0.4583843052387237,0.4386695027351379,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6560971140861511,0.2243983447551727,1.0364949703216553,284.9064636230469,284.95001220703125,302.0289611816406,296.0902709960937,298.89617919921875,297.21990966796875,284.9075927734375,1.0,0.6525812149047852,0.4603870809078216,0.4603870809078216,1.0,1.0,-3.3079867362976074,1.1491771936416626,2.158809423446656,0.4039110541343689,0.8692446947097778,0.8692446947097778,0.0,230.9200134277344,238.0,72103.796875,0.0,3365.294921875,1.0,278.1571655273437,282.9141540527344,299.1059875488281,303.8183898925781,293.1499938964844,293.1499938964844,278.45001220703125,38494.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876997709274292,1.0,0.0,0.0,3.622068166732788,3.622092247009277,8.753999054533779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10612.353515625,0.0,1520.837158203125,1895.4371337890625,0.0,3188.4384765625,0.9012832045555116,1.0,0.0,3.0,1.0,0.0
17766660,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7533207535743713,0.3454662561416626,0.315785139799118,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.892569363117218,0.5834605693817139,0.5558072924613953,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8927404284477234,0.5846809148788452,0.4107466042041778,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8262251019477844,0.4587704241275787,0.4389310479164123,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6544944047927856,0.2246130108833313,1.037379503250122,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8977355957031,297.22711181640625,284.9978942871094,1.0,0.6546427011489868,0.4588570892810821,0.4588570892810821,1.0,1.0,-3.312711000442505,1.1473971605300903,2.165313959121704,0.400186151266098,0.9558902978897096,0.9558902978897096,0.0,233.67727661132807,241.0,71498.9453125,0.0,3391.66015625,1.0,278.4429626464844,283.0224304199219,299.0618591308594,303.65777587890625,293.1499938964844,293.1499938964844,278.1499938964844,33584.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711416125297546,1.0,0.0,0.0,3.733176708221436,3.733201026916504,9.29930195070483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.826171875,0.0,1609.2030029296875,1895.4371337890625,0.0,3133.51953125,0.922007977962494,1.0,0.0,3.0,1.0,0.0
17766720,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7533207535743713,0.3454662561416626,0.315785139799118,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.892569363117218,0.5834605693817139,0.5558072924613953,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8927404284477234,0.5846809148788452,0.4107466042041778,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8262251019477844,0.4587704241275787,0.4389310479164123,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6544944047927856,0.2246130108833313,1.037379503250122,284.9994201660156,284.95001220703125,302.0342102050781,296.0755310058594,298.8977355957031,297.22711181640625,284.9978942871094,1.0,0.6546427011489868,0.4588570892810821,0.4588570892810821,1.0,1.0,-3.312711000442505,1.1473971605300903,2.165313959121704,0.400186151266098,0.9558902978897096,0.9558902978897096,0.0,233.67727661132807,241.0,71498.9453125,0.0,3391.66015625,1.0,278.4429626464844,283.0224304199219,299.0618591308594,303.65777587890625,293.1499938964844,293.1499938964844,278.1499938964844,33584.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711416125297546,1.0,0.0,0.0,3.733176708221436,3.733201026916504,9.29930195070483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.826171875,0.0,1609.2030029296875,1895.4371337890625,0.0,3133.51953125,0.922007977962494,1.0,0.0,3.0,1.0,0.0
17766780,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7506618499755859,0.344710111618042,0.315445214509964,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8894271850585938,0.5828128457069397,0.5555975437164307,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8913537859916687,0.5874819159507751,0.4129594266414642,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.823658287525177,0.4583549201488495,0.4388850629329681,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.652407169342041,0.2244396358728408,1.0377793312072754,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8934631347656,297.2245178222656,284.9078063964844,1.0,0.6566554307937622,0.457327127456665,0.457327127456665,1.0,1.0,-3.315143346786499,1.1447073221206665,2.170435905456543,0.3961275517940521,0.8687832951545715,0.8687832951545715,0.0,236.977294921875,244.0,72004.484375,0.0,3415.90234375,1.0,278.1571960449219,282.911376953125,299.0769958496094,303.7821960449219,293.1499938964844,293.1499938964844,278.45001220703125,38482.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775926828384399,1.0,0.0,0.0,3.6192352771759033,3.619259595870972,8.740312296140473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.23828125,0.0,1517.6273193359375,1895.4371337890625,0.0,3194.01611328125,0.9006427526473999,1.0,0.0,3.0,1.0,0.0
17766840,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7506618499755859,0.344710111618042,0.315445214509964,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9067687988281,0.8894271850585938,0.5828128457069397,0.5555975437164307,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8913537859916687,0.5874819159507751,0.4129594266414642,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.823658287525177,0.4583549201488495,0.4388850629329681,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.652407169342041,0.2244396358728408,1.0377793312072754,284.9066772460937,284.95001220703125,302.0417785644531,296.061279296875,298.8934631347656,297.2245178222656,284.9078063964844,1.0,0.6566554307937622,0.457327127456665,0.457327127456665,1.0,1.0,-3.315143346786499,1.1447073221206665,2.170435905456543,0.3961275517940521,0.8687832951545715,0.8687832951545715,0.0,236.977294921875,244.0,72004.484375,0.0,3415.90234375,1.0,278.1571960449219,282.911376953125,299.0769958496094,303.7821960449219,293.1499938964844,293.1499938964844,278.45001220703125,38482.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775926828384399,1.0,0.0,0.0,3.6192352771759033,3.619259595870972,8.740312296140473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.23828125,0.0,1517.6273193359375,1895.4371337890625,0.0,3194.01611328125,0.9006427526473999,1.0,0.0,3.0,1.0,0.0
17766900,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7494580149650574,0.3447229564189911,0.3153006434440613,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.018798828125,0.8879801630973816,0.5828902125358582,0.5554866194725037,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8908293843269348,0.5894251465797424,0.4141325354576111,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8224713802337646,0.4584642350673675,0.4388516545295715,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6514326930046082,0.2245019674301147,1.0378575325012207,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8944396972656,297.2274780273437,285.01971435546875,1.0,0.657614529132843,0.4565621316432953,0.4565621316432953,1.0,1.0,-3.316293478012085,1.1433331966400146,2.1729602813720703,0.3940171897411346,0.9478453993797302,0.9478453993797302,0.0,238.51174926757807,244.0,71224.7578125,0.0,3427.241455078125,1.0,278.4014587402344,283.0375061035156,299.0284423828125,303.5624694824219,293.1499938964844,293.1499938964844,278.45001220703125,34105.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726725578308105,1.0,0.0,0.0,3.6682498455047607,3.668273687362671,8.978651635516144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.0341796875,0.0,1539.3240966796875,1895.4371337890625,0.0,3147.879150390625,0.9096822142601012,1.0,0.0,3.0,1.0,0.0
17766960,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7487790584564209,0.3448288142681122,0.3154423832893371,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.8871057629585266,0.5830883979797363,0.5557140111923218,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8908998966217041,0.5914757251739502,0.4155915081501007,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8217695951461792,0.4586843848228454,0.4390934705734253,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6508827805519104,0.2246482372283935,1.0386362075805664,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.8963928222656,297.2315979003906,284.99810791015625,1.0,0.6586887240409851,0.4558082520961761,0.4558082520961761,1.0,1.0,-3.319716691970825,1.1428440809249878,2.176872491836548,0.3923438191413879,0.9553344249725342,0.9553344249725342,0.0,239.73670959472656,247.0,71401.140625,0.0,3442.0546875,1.0,278.44287109375,283.0196533203125,299.0336303710937,303.622314453125,293.1499938964844,293.1499938964844,278.1499938964844,33566.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871705949306488,1.0,0.0,0.0,3.730266809463501,3.730291128158569,9.284810857934644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.2041015625,0.0,1605.7083740234375,1895.4371337890625,0.0,3138.81298828125,0.9214118719100952,1.0,0.0,3.0,1.0,0.0
17767020,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7462881207466125,0.3440517783164978,0.3150763809680938,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.8841208219528198,0.582355260848999,0.555413544178009,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8897500038146973,0.5944445133209229,0.4179040789604187,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8193216919898987,0.458226203918457,0.4390001595020294,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6489542722702026,0.2244751155376434,1.039015293121338,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.8932800292969,297.2290954589844,284.90789794921875,1.0,0.660675048828125,0.4543005228042602,0.4543005228042602,1.0,1.0,-3.3220486640930176,1.140008568763733,2.182040214538574,0.3896040618419647,0.8682820796966553,0.8682820796966553,0.0,243.0297241210937,250.0,71904.7265625,0.0,3466.110107421875,1.0,278.1571960449219,282.9082946777344,299.0498352050781,303.7479553222656,293.1499938964844,293.1499938964844,278.45001220703125,38477.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781406879425049,1.0,0.0,0.0,3.6166043281555176,3.616628646850586,8.727609497327649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.5244140625,0.0,1514.6986083984375,1895.4371337890625,0.0,3199.1533203125,0.9000526070594788,1.0,0.0,3.0,1.0,0.0
17767080,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7462881207466125,0.3440517783164978,0.3150763809680938,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9068908691406,0.8841208219528198,0.582355260848999,0.555413544178009,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8897500038146973,0.5944445133209229,0.4179040789604187,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8193216919898987,0.458226203918457,0.4390001595020294,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6489542722702026,0.2244751155376434,1.039015293121338,284.90679931640625,284.95001220703125,302.0625305175781,296.0342102050781,298.8932800292969,297.2290954589844,284.90789794921875,1.0,0.660675048828125,0.4543005228042602,0.4543005228042602,1.0,1.0,-3.3220486640930176,1.140008568763733,2.182040214538574,0.3896040618419647,0.8682820796966553,0.8682820796966553,0.0,243.0297241210937,250.0,71904.7265625,0.0,3466.110107421875,1.0,278.1571960449219,282.9082946777344,299.0498352050781,303.7479553222656,293.1499938964844,293.1499938964844,278.45001220703125,38477.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781406879425049,1.0,0.0,0.0,3.6166043281555176,3.616628646850586,8.727609497327649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10570.5244140625,0.0,1514.6986083984375,1895.4371337890625,0.0,3199.1533203125,0.9000526070594788,1.0,0.0,3.0,1.0,0.0
17767140,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7445670366287231,0.3441544473171234,0.3150551319122314,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.8819670081138611,0.582565188407898,0.5554612874984741,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8895694017410278,0.5986718535423279,0.4206884503364563,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8175570368766785,0.4585212171077728,0.4391703605651855,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6475816965103149,0.2246855795383453,1.0398555994033811,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.897216796875,297.2365417480469,284.9976501464844,1.0,0.6626909971237183,0.4527928233146667,0.4527928233146667,1.0,1.0,-3.3266377449035645,1.1379915475845337,2.188646078109741,0.387438416481018,0.9544767737388612,0.9544767737388612,0.0,245.7711944580078,253.0,71302.15625,0.0,3492.31298828125,1.0,278.44293212890625,283.0159606933594,299.00732421875,303.5892639160156,293.1499938964844,293.1499938964844,278.1499938964844,33575.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722079396247864,1.0,0.0,0.0,3.728137731552124,3.728162050247192,9.27421524465899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.515625,0.0,1603.322021484375,1895.4371337890625,0.0,3143.52099609375,0.9208670258522034,1.0,0.0,3.0,1.0,0.0
17767200,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7445670366287231,0.3441544473171234,0.3150551319122314,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9990539550781,0.8819670081138611,0.582565188407898,0.5554612874984741,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8895694017410278,0.5986718535423279,0.4206884503364563,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8175570368766785,0.4585212171077728,0.4391703605651855,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6475816965103149,0.2246855795383453,1.0398555994033811,284.9991455078125,284.95001220703125,302.07501220703125,296.0213317871094,298.897216796875,297.2365417480469,284.9976501464844,1.0,0.6626909971237183,0.4527928233146667,0.4527928233146667,1.0,1.0,-3.3266377449035645,1.1379915475845337,2.188646078109741,0.387438416481018,0.9544767737388612,0.9544767737388612,0.0,245.7711944580078,253.0,71302.15625,0.0,3492.31298828125,1.0,278.44293212890625,283.0159606933594,299.00732421875,303.5892639160156,293.1499938964844,293.1499938964844,278.1499938964844,33575.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722079396247864,1.0,0.0,0.0,3.728137731552124,3.728162050247192,9.27421524465899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.515625,0.0,1603.322021484375,1895.4371337890625,0.0,3143.52099609375,0.9208670258522034,1.0,0.0,3.0,1.0,0.0
17767260,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7421882152557373,0.343360424041748,0.3146722614765167,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.879082202911377,0.581753671169281,0.555091381072998,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8886041045188904,0.6018051505088806,0.4231311976909637,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8151587247848511,0.4580225944519043,0.4390398561954498,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.645757794380188,0.2245077043771743,1.0402188301086426,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.8946838378906,297.23388671875,284.9079895019531,1.0,0.6646631956100464,0.4513053297996521,0.4513053297996521,1.0,1.0,-3.3289597034454346,1.1351338624954224,2.1938259601593018,0.3849646151065826,0.8677838444709778,0.8677838444709778,0.0,249.06016540527344,256.0,71805.203125,0.0,3516.403564453125,1.0,278.1572265625,282.905029296875,299.0244140625,303.7154846191406,293.1499938964844,293.1499938964844,278.45001220703125,38477.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786318898200989,1.0,0.0,0.0,3.6141061782836914,3.6141302585601807,8.715555850358214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.2509765625,0.0,1511.9520263671875,1895.4371337890625,0.0,3203.7578125,0.8994964361190796,1.0,0.0,3.0,1.0,0.0
