time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7421882152557373,0.343360424041748,0.3146722614765167,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.879082202911377,0.581753671169281,0.555091381072998,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8886041045188904,0.6018051505088806,0.4231311976909637,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8151587247848511,0.4580225944519043,0.4390398561954498,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.645757794380188,0.2245077043771743,1.0402188301086426,284.9068908691406,284.95001220703125,302.0884094238281,296.0088806152344,298.8946838378906,297.23388671875,284.9079895019531,1.0,0.6646631956100464,0.4513053297996521,0.4513053297996521,1.0,1.0,-3.3289597034454346,1.1351338624954224,2.1938259601593018,0.3849646151065826,0.8677838444709778,0.8677838444709778,0.0,249.06016540527344,256.0,71805.203125,0.0,3516.403564453125,1.0,278.1572265625,282.905029296875,299.0244140625,303.7154846191406,293.1499938964844,293.1499938964844,278.45001220703125,38477.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786318898200989,1.0,0.0,0.0,3.6141061782836914,3.6141302585601807,8.715555850358214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10550.2509765625,0.0,1511.9520263671875,1895.4371337890625,0.0,3203.7578125,0.8994964361190796,1.0,0.0,3.0,1.0,0.0
17767380,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7404706478118896,0.3434396088123321,0.3146364390850067,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.8768879771232605,0.5818593502044678,0.5550512671470642,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8884366154670715,0.6061257719993591,0.4259923994541168,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8133333921432495,0.4582681953907013,0.439170241355896,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6443906426429749,0.224706083536148,1.0410337448120115,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.89892578125,297.24078369140625,284.99755859375,1.0,0.6666600108146667,0.4498178660869598,0.4498178660869598,1.0,1.0,-3.333436965942383,1.1331944465637207,2.200242519378662,0.3813349604606628,0.9537972211837769,0.9537972211837769,0.0,251.8112335205078,259.0,71205.1953125,0.0,3542.517578125,1.0,278.4429016113281,283.0126037597656,298.98260498046875,303.5576477050781,293.1499938964844,293.1499938964844,278.1499938964844,33573.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726603984832764,1.0,0.0,0.0,3.725788354873657,3.7258126735687256,9.262530511477962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.447265625,0.0,1600.5989990234375,1895.4371337890625,0.0,3147.76513671875,0.9203367233276368,1.0,0.0,3.0,1.0,0.0
17767440,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7404706478118896,0.3434396088123321,0.3146364390850067,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.8768879771232605,0.5818593502044678,0.5550512671470642,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8884366154670715,0.6061257719993591,0.4259923994541168,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8133333921432495,0.4582681953907013,0.439170241355896,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6443906426429749,0.224706083536148,1.0410337448120115,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.89892578125,297.24078369140625,284.99755859375,1.0,0.6666600108146667,0.4498178660869598,0.4498178660869598,1.0,1.0,-3.333436965942383,1.1331944465637207,2.200242519378662,0.3813349604606628,0.9537972211837769,0.9537972211837769,0.0,251.8112335205078,259.0,71205.1953125,0.0,3542.517578125,1.0,278.4429016113281,283.0126037597656,298.98260498046875,303.5576477050781,293.1499938964844,293.1499938964844,278.1499938964844,33573.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726603984832764,1.0,0.0,0.0,3.725788354873657,3.7258126735687256,9.262530511477962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.447265625,0.0,1600.5989990234375,1895.4371337890625,0.0,3147.76513671875,0.9203367233276368,1.0,0.0,3.0,1.0,0.0
17767500,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7395291328430176,0.3430750072002411,0.3145941197872162,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8725280761719,0.875697135925293,0.5814680457115173,0.5550138354301453,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8882313966751099,0.6077538728713989,0.4273874163627624,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8123389482498169,0.4580526053905487,0.4392391443252563,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6436759233474731,0.2246521860361099,1.0415791273117063,284.8727111816406,284.95001220703125,302.10943603515625,295.9908752441406,298.8981018066406,297.23974609375,284.8714599609375,1.0,0.6676984429359436,0.4490741491317749,0.4490741491317749,1.0,1.0,-3.3357625007629395,1.1322746276855469,2.2034878730773926,0.379193514585495,0.8648289442062378,0.8648289442062378,0.0,253.2927703857422,259.0,72025.1484375,0.0,3556.396240234375,1.0,278.1961669921875,282.8703308105469,299.0200500488281,303.77032470703125,293.1499938964844,293.1499938964844,278.1499938964844,37868.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780089616775513,1.0,0.0,0.0,3.685555458068848,3.685580015182495,9.063567176781362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11350.4638671875,0.0,1587.205078125,1895.4371337890625,0.0,3197.91845703125,0.9124200344085692,1.0,0.0,3.0,1.0,0.0
17767560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7380927801132202,0.3426250517368316,0.3142401576042175,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.8739555478096008,0.580943763256073,0.5545889139175415,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8874530792236328,0.6093174815177917,0.4284839034080505,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8108426928520203,0.4577248394489288,0.4390017688274383,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6425676345825195,0.224515289068222,1.041364073753357,284.9069519042969,284.95001220703125,302.1165466308594,295.98504638671875,298.8965759277344,297.2376403808594,284.908203125,1.0,0.6686071753501892,0.4483512639999389,0.4483512639999389,1.0,1.0,-3.3356008529663086,1.1304521560668943,2.205148696899414,0.3767587542533874,0.8672658801078796,0.8672658801078796,0.0,255.109375,262.0,71706.4375,0.0,3566.371826171875,1.0,278.15740966796875,282.9020080566406,299.0006103515625,303.6849975585937,293.1499938964844,293.1499938964844,278.45001220703125,38497.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790727257728577,1.0,0.0,0.0,3.6114211082458496,3.611445188522339,8.702610898581042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.408203125,0.0,1509.1580810546875,1895.4371337890625,0.0,3207.889892578125,0.8989206552505493,1.0,0.0,3.0,1.0,0.0
17767620,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7364231944084167,0.3426703214645386,0.314179390668869,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988098144531,0.8717942833900452,0.5809528231620789,0.554457426071167,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8873457312583923,0.6136979460716248,0.4313870668411255,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8090060949325562,0.4579366743564605,0.4390988349914551,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6412555575370789,0.2247095108032226,1.0421544313430786,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9009094238281,297.2445373535156,284.9974365234375,1.0,0.6705772280693054,0.4469055235385895,0.4469055235385895,1.0,1.0,-3.339918613433838,1.1285150051116943,2.2114038467407227,0.3730579614639282,0.9531543850898744,0.9531543850898744,0.0,257.8658142089844,265.0,71112.609375,0.0,3592.254150390625,1.0,278.4429016113281,283.0093078613281,298.9593811035156,303.5279235839844,293.1499938964844,293.1499938964844,278.1499938964844,33571.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873078465461731,1.0,0.0,0.0,3.72360110282898,3.723625421524048,9.251658639186644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.6396484375,0.0,1598.07177734375,1895.4371337890625,0.0,3151.686279296875,0.9198439121246338,1.0,0.0,3.0,1.0,0.0
17767680,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7364231944084167,0.3426703214645386,0.314179390668869,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988098144531,0.8717942833900452,0.5809528231620789,0.554457426071167,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8873457312583923,0.6136979460716248,0.4313870668411255,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8090060949325562,0.4579366743564605,0.4390988349914551,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6412555575370789,0.2247095108032226,1.0421544313430786,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.9009094238281,297.2445373535156,284.9974365234375,1.0,0.6705772280693054,0.4469055235385895,0.4469055235385895,1.0,1.0,-3.339918613433838,1.1285150051116943,2.2114038467407227,0.3730579614639282,0.9531543850898744,0.9531543850898744,0.0,257.8658142089844,265.0,71112.609375,0.0,3592.254150390625,1.0,278.4429016113281,283.0093078613281,298.9593811035156,303.5279235839844,293.1499938964844,293.1499938964844,278.1499938964844,33571.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873078465461731,1.0,0.0,0.0,3.72360110282898,3.723625421524048,9.251658639186644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.6396484375,0.0,1598.07177734375,1895.4371337890625,0.0,3151.686279296875,0.9198439121246338,1.0,0.0,3.0,1.0,0.0
17767740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7341498136520386,0.3418099880218506,0.3137395977973938,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.8689906001091003,0.5799504518508911,0.5539073348045349,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.886500895023346,0.6169242262840271,0.4339025914669037,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8065579533576965,0.4573685824871063,0.4389013946056366,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.639552891254425,0.2245180308818817,1.0424648523330688,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.89813232421875,297.2413635253906,284.9081115722656,1.0,0.6724948883056641,0.4454597532749176,0.4454597532749176,1.0,1.0,-3.341897487640381,1.1256051063537598,2.216292381286621,0.369828313589096,0.8667952418327332,0.8667952418327332,0.0,261.1704406738281,268.0,71614.671875,0.0,3615.78271484375,1.0,278.1572570800781,282.89874267578125,298.97808837890625,303.65582275390625,293.1499938964844,293.1499938964844,278.45001220703125,38478.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794907331466675,1.0,0.0,0.0,3.609329462051392,3.609353542327881,8.69253312885121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.1533203125,0.0,1506.7239990234375,1895.4371337890625,0.0,3211.807861328125,0.8984327912330627,1.0,0.0,3.0,1.0,0.0
17767800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7341498136520386,0.3418099880218506,0.3137395977973938,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071350097656,0.8689906001091003,0.5799504518508911,0.5539073348045349,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.886500895023346,0.6169242262840271,0.4339025914669037,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8065579533576965,0.4573685824871063,0.4389013946056366,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.639552891254425,0.2245180308818817,1.0424648523330688,284.90704345703125,284.95001220703125,302.1441345214844,295.962646484375,298.89813232421875,297.2413635253906,284.9081115722656,1.0,0.6724948883056641,0.4454597532749176,0.4454597532749176,1.0,1.0,-3.341897487640381,1.1256051063537598,2.216292381286621,0.369828313589096,0.8667952418327332,0.8667952418327332,0.0,261.1704406738281,268.0,71614.671875,0.0,3615.78271484375,1.0,278.1572570800781,282.89874267578125,298.97808837890625,303.65582275390625,293.1499938964844,293.1499938964844,278.45001220703125,38478.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794907331466675,1.0,0.0,0.0,3.609329462051392,3.609353542327881,8.69253312885121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10512.1533203125,0.0,1506.7239990234375,1895.4371337890625,0.0,3211.807861328125,0.8984327912330627,1.0,0.0,3.0,1.0,0.0
17767860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7325522303581238,0.3418123722076416,0.3136362135410309,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.8669232726097107,0.5798723697662354,0.553692102432251,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8864946961402893,0.6213305592536926,0.436824083328247,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8047540187835693,0.4575557708740234,0.4389728605747223,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6383301019668579,0.2247072458267212,1.0432243347167969,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9019775390625,297.24822998046875,284.9971923828125,1.0,0.6744334101676941,0.4440701901912689,0.4440701901912689,1.0,1.0,-3.346019983291626,1.1235926151275637,2.2224273681640625,0.3673722445964813,0.9523269534111024,0.9523269534111024,0.0,263.9310913085937,271.0,71016.7421875,0.0,3641.330322265625,1.0,278.44287109375,283.00616455078125,298.9374694824219,303.4992980957031,293.1499938964844,293.1499938964844,278.1499938964844,33574.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734488487243652,1.0,0.0,0.0,3.721105337142944,3.7211296558380127,9.239260521098912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.634765625,0.0,1595.2237548828125,1895.4371337890625,0.0,3155.159912109375,0.9192825555801392,1.0,0.0,3.0,1.0,0.0
17767920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7325522303581238,0.3418123722076416,0.3136362135410309,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.8669232726097107,0.5798723697662354,0.553692102432251,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8864946961402893,0.6213305592536926,0.436824083328247,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8047540187835693,0.4575557708740234,0.4389728605747223,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6383301019668579,0.2247072458267212,1.0432243347167969,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9019775390625,297.24822998046875,284.9971923828125,1.0,0.6744334101676941,0.4440701901912689,0.4440701901912689,1.0,1.0,-3.346019983291626,1.1235926151275637,2.2224273681640625,0.3673722445964813,0.9523269534111024,0.9523269534111024,0.0,263.9310913085937,271.0,71016.7421875,0.0,3641.330322265625,1.0,278.44287109375,283.00616455078125,298.9374694824219,303.4992980957031,293.1499938964844,293.1499938964844,278.1499938964844,33574.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734488487243652,1.0,0.0,0.0,3.721105337142944,3.7211296558380127,9.239260521098912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.634765625,0.0,1595.2237548828125,1895.4371337890625,0.0,3155.159912109375,0.9192825555801392,1.0,0.0,3.0,1.0,0.0
17767980,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7303774952888489,0.3409341871738434,0.3131729662418365,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.8642405271530151,0.5787915587425232,0.5530642867088318,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8857600688934326,0.6245580911636353,0.4393414556980133,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8023703098297119,0.4569682776927948,0.4387540519237518,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6367307901382446,0.2245098650455474,1.0435024499893188,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.898681640625,297.2453308105469,284.9082336425781,1.0,0.6763191819190979,0.4426806271076202,0.4426806271076202,1.0,1.0,-3.3478171825408936,1.1206241846084597,2.227193117141724,0.365422785282135,0.8662064671516418,0.8662064671516418,0.0,267.2356872558594,274.0,71516.609375,0.0,3664.494873046875,1.0,278.15728759765625,282.8960266113281,298.9569091796875,303.6278076171875,293.1499938964844,293.1499938964844,278.45001220703125,38479.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798439502716064,1.0,0.0,0.0,3.606500387191773,3.6065244674682617,8.678911171955406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.361328125,0.0,1503.6414794921875,1895.4371337890625,0.0,3215.1181640625,0.8978056311607361,1.0,0.0,3.0,1.0,0.0
17768040,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7303774952888489,0.3409341871738434,0.3131729662418365,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072570800781,0.8642405271530151,0.5787915587425232,0.5530642867088318,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8857600688934326,0.6245580911636353,0.4393414556980133,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8023703098297119,0.4569682776927948,0.4387540519237518,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6367307901382446,0.2245098650455474,1.0435024499893188,284.9071655273437,284.95001220703125,302.1683959960937,295.94158935546875,298.898681640625,297.2453308105469,284.9082336425781,1.0,0.6763191819190979,0.4426806271076202,0.4426806271076202,1.0,1.0,-3.3478171825408936,1.1206241846084597,2.227193117141724,0.365422785282135,0.8662064671516418,0.8662064671516418,0.0,267.2356872558594,274.0,71516.609375,0.0,3664.494873046875,1.0,278.15728759765625,282.8960266113281,298.9569091796875,303.6278076171875,293.1499938964844,293.1499938964844,278.45001220703125,38479.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798439502716064,1.0,0.0,0.0,3.606500387191773,3.6065244674682617,8.678911171955406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10493.361328125,0.0,1503.6414794921875,1895.4371337890625,0.0,3215.1181640625,0.8978056311607361,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.729373574256897,0.3408830463886261,0.3129750788211822,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180969238281,0.8629799485206604,0.5786505937576294,0.5527513027191162,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8855079412460327,0.6267196536064148,0.4406613707542419,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8012473583221436,0.4569931030273437,0.4386417865753174,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6359609365463257,0.2245558202266693,1.0435107946395874,285.0179443359375,284.95001220703125,302.1736145019531,295.9364929199219,298.8998718261719,297.2483215332031,285.0189208984375,1.0,0.6772158741950989,0.4419858455657959,0.4419858455657959,1.0,1.0,-3.3486592769622803,1.119160532951355,2.229498624801636,0.3638209700584411,0.9444857239723206,0.9444857239723206,0.0,268.76861572265625,274.0,70740.2421875,0.0,3675.280029296875,1.0,278.4011535644531,283.021240234375,298.9098205566406,303.4102783203125,293.1499938964844,293.1499938964844,278.45001220703125,34088.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748263120651245,1.0,0.0,0.0,3.6559131145477295,3.655936717987061,8.918360663301428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10841.4921875,0.0,1525.434814453125,1895.4371337890625,0.0,3168.077880859375,0.906905472278595,1.0,0.0,3.0,1.0,0.0
17768160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7287923693656921,0.3409181237220764,0.3130562603473663,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986267089844,0.8621779680252075,0.5786275863647461,0.5527728199958801,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8857455253601074,0.6289635896682739,0.4422641098499298,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8005676865577698,0.4571279287338257,0.4388040900230407,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.635525107383728,0.2246841937303543,1.0442159175872805,284.99871826171875,284.95001220703125,302.17840576171875,295.9315185546875,298.9017639160156,297.2523193359375,284.9972839355469,1.0,0.6782260537147522,0.4413080811500549,0.4413080811500549,1.0,1.0,-3.3517508506774902,1.1186069250106812,2.233144044876098,0.36216601729393,0.9515544176101683,0.9515544176101683,0.0,269.9975280761719,277.0,70919.1640625,0.0,3689.6982421875,1.0,278.4427795410156,283.003662109375,298.916748046875,303.4715881347656,293.1499938964844,293.1499938964844,278.1499938964844,33564.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737665414810181,1.0,0.0,0.0,3.717944622039795,3.717968702316284,9.223571169059142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.51953125,0.0,1591.5196533203125,1895.4371337890625,0.0,3158.139404296875,0.9186320900917052,1.0,0.0,3.0,1.0,0.0
17768220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7265763878822327,0.3400264978408813,0.3125863671302795,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.8594424724578857,0.5774667859077454,0.5520756840705872,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8849292397499084,0.6321789622306824,0.444779485464096,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7981252074241638,0.4565131962299347,0.4385663866996765,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6338954567909241,0.2244680076837539,1.0444436073303225,284.9073486328125,284.95001220703125,302.1865234375,295.9217529296875,298.8973999023437,297.2490234375,284.9083557128906,1.0,0.6800798773765564,0.439952552318573,0.439952552318573,1.0,1.0,-3.353365659713745,1.1158342361450195,2.2375311851501465,0.3575045764446258,0.8655914068222046,0.8655914068222046,0.0,273.30096435546875,280.0,71419.578125,0.0,3712.4833984375,1.0,278.1573181152344,282.8937072753906,298.93701171875,303.6011047363281,293.1499938964844,293.1499938964844,278.45001220703125,38477.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801495432853699,1.0,0.0,0.0,3.603400707244873,3.603424549102783,8.663998869451461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.12890625,0.0,1500.2406005859375,1895.4371337890625,0.0,3217.98193359375,0.8971144556999207,1.0,0.0,3.0,1.0,0.0
17768280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7265763878822327,0.3400264978408813,0.3125863671302795,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.8594424724578857,0.5774667859077454,0.5520756840705872,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8849292397499084,0.6321789622306824,0.444779485464096,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7981252074241638,0.4565131962299347,0.4385663866996765,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6338954567909241,0.2244680076837539,1.0444436073303225,284.9073486328125,284.95001220703125,302.1865234375,295.9217529296875,298.8973999023437,297.2490234375,284.9083557128906,1.0,0.6800798773765564,0.439952552318573,0.439952552318573,1.0,1.0,-3.353365659713745,1.1158342361450195,2.2375311851501465,0.3575045764446258,0.8655914068222046,0.8655914068222046,0.0,273.30096435546875,280.0,71419.578125,0.0,3712.4833984375,1.0,278.1573181152344,282.8937072753906,298.93701171875,303.6011047363281,293.1499938964844,293.1499938964844,278.45001220703125,38477.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801495432853699,1.0,0.0,0.0,3.603400707244873,3.603424549102783,8.663998869451461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.12890625,0.0,1500.2406005859375,1895.4371337890625,0.0,3217.98193359375,0.8971144556999207,1.0,0.0,3.0,1.0,0.0
17768340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7249951362609863,0.3400023877620697,0.3124652504920959,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.8573850393295288,0.5772309899330139,0.5517194271087646,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8849012851715088,0.636591911315918,0.4477076828479767,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.79632568359375,0.4566529393196106,0.4385998845100403,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6327006220817566,0.2246336638927459,1.0451200008392334,284.9981384277344,284.95001220703125,302.1923522949219,295.91229248046875,298.8988647460937,297.2554626464844,284.99664306640625,1.0,0.6819574236869812,0.4385970532894134,0.4385970532894134,1.0,1.0,-3.3571557998657227,1.1138570308685305,2.2432987689971924,0.3530853688716888,0.9504076838493348,0.9504076838493348,0.0,276.0563659667969,283.0,70823.2734375,0.0,3737.398681640625,1.0,278.4428100585937,283.0009155273437,298.8974914550781,303.4459533691406,293.1499938964844,293.1499938964844,278.1499938964844,33579.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740423321723938,1.0,0.0,0.0,3.715191602706909,3.7152156829833984,9.209916811414588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.501953125,0.0,1588.4798583984375,1895.4371337890625,0.0,3160.725830078125,0.9179525375366212,1.0,0.0,3.0,1.0,0.0
17768400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7249951362609863,0.3400023877620697,0.3124652504920959,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980163574219,0.8573850393295288,0.5772309899330139,0.5517194271087646,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8849012851715088,0.636591911315918,0.4477076828479767,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.79632568359375,0.4566529393196106,0.4385998845100403,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6327006220817566,0.2246336638927459,1.0451200008392334,284.9981384277344,284.95001220703125,302.1923522949219,295.91229248046875,298.8988647460937,297.2554626464844,284.99664306640625,1.0,0.6819574236869812,0.4385970532894134,0.4385970532894134,1.0,1.0,-3.3571557998657227,1.1138570308685305,2.2432987689971924,0.3530853688716888,0.9504076838493348,0.9504076838493348,0.0,276.0563659667969,283.0,70823.2734375,0.0,3737.398681640625,1.0,278.4428100585937,283.0009155273437,298.8974914550781,303.4459533691406,293.1499938964844,293.1499938964844,278.1499938964844,33579.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740423321723938,1.0,0.0,0.0,3.715191602706909,3.7152156829833984,9.209916811414588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.501953125,0.0,1588.4798583984375,1895.4371337890625,0.0,3160.725830078125,0.9179525375366212,1.0,0.0,3.0,1.0,0.0
17768460,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7228677272796631,0.3391129374504089,0.3119900524616241,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.8547801375389099,0.5760099291801453,0.5509579181671143,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8841940760612488,0.6398079991340637,0.4502193927764892,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7940008044242859,0.4560258090496063,0.4383441507816314,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6311678290367126,0.2244183123111724,1.045323133468628,284.9073181152344,284.95001220703125,302.19561767578125,295.90313720703125,298.8923034667969,297.2515869140625,284.9083251953125,1.0,0.6837838292121887,0.4372489750385284,0.4372489750385284,1.0,1.0,-3.358633756637573,1.1109156608581543,2.24771785736084,0.3496918976306915,0.8647129535675049,0.8647129535675049,0.0,279.3562927246094,286.0,71315.40625,0.0,3759.890380859375,1.0,278.1573486328125,282.8917236328125,298.9183044433594,303.57537841796875,293.1499938964844,293.1499938964844,278.45001220703125,38490.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880410373210907,1.0,0.0,0.0,3.599659204483032,3.5996830463409424,8.646016453894845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.28125,0.0,1496.258544921875,1895.4371337890625,0.0,3220.426513671875,0.8962931036949158,1.0,0.0,3.0,1.0,0.0
17768520,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7228677272796631,0.3391129374504089,0.3119900524616241,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.8547801375389099,0.5760099291801453,0.5509579181671143,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8841940760612488,0.6398079991340637,0.4502193927764892,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7940008044242859,0.4560258090496063,0.4383441507816314,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.6311678290367126,0.2244183123111724,1.045323133468628,284.9073181152344,284.95001220703125,302.19561767578125,295.90313720703125,298.8923034667969,297.2515869140625,284.9083251953125,1.0,0.6837838292121887,0.4372489750385284,0.4372489750385284,1.0,1.0,-3.358633756637573,1.1109156608581543,2.24771785736084,0.3496918976306915,0.8647129535675049,0.8647129535675049,0.0,279.3562927246094,286.0,71315.40625,0.0,3759.890380859375,1.0,278.1573486328125,282.8917236328125,298.9183044433594,303.57537841796875,293.1499938964844,293.1499938964844,278.45001220703125,38490.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880410373210907,1.0,0.0,0.0,3.599659204483032,3.5996830463409424,8.646016453894845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10456.28125,0.0,1496.258544921875,1895.4371337890625,0.0,3220.426513671875,0.8962931036949158,1.0,0.0,3.0,1.0,0.0
17768580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7213950753211975,0.3390897512435913,0.3118661046028137,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.85286945104599,0.5757113099098206,0.5505390763282776,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8843035697937012,0.6442307829856873,0.4531498551368713,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7923424243927002,0.4561498165130615,0.438359260559082,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6300837993621826,0.2245853692293167,1.0459840297698977,284.9975280761719,284.95001220703125,302.1959228515625,295.8942565917969,298.8913269042969,297.2574768066406,284.9960632324219,1.0,0.6856368184089661,0.4359008967876434,0.4359008967876434,1.0,1.0,-3.362311840057373,1.1087015867233276,2.253610134124756,0.3475568294525146,0.9488992094993592,0.9488992094993592,0.0,282.1077575683594,289.0,70713.7734375,0.0,3784.59814453125,1.0,278.4427795410156,282.998779296875,298.8792419433594,303.4203186035156,293.1499938964844,293.1499938964844,278.1499938964844,33593.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742507100105286,1.0,0.0,0.0,3.711126089096069,3.711150169372559,9.189771503770316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.294921875,0.0,1583.9359130859375,1895.4371337890625,0.0,3162.679931640625,0.9170445799827576,1.0,0.0,3.0,1.0,0.0
17768640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7213950753211975,0.3390897512435913,0.3118661046028137,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.85286945104599,0.5757113099098206,0.5505390763282776,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8843035697937012,0.6442307829856873,0.4531498551368713,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7923424243927002,0.4561498165130615,0.438359260559082,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6300837993621826,0.2245853692293167,1.0459840297698977,284.9975280761719,284.95001220703125,302.1959228515625,295.8942565917969,298.8913269042969,297.2574768066406,284.9960632324219,1.0,0.6856368184089661,0.4359008967876434,0.4359008967876434,1.0,1.0,-3.362311840057373,1.1087015867233276,2.253610134124756,0.3475568294525146,0.9488992094993592,0.9488992094993592,0.0,282.1077575683594,289.0,70713.7734375,0.0,3784.59814453125,1.0,278.4427795410156,282.998779296875,298.8792419433594,303.4203186035156,293.1499938964844,293.1499938964844,278.1499938964844,33593.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742507100105286,1.0,0.0,0.0,3.711126089096069,3.711150169372559,9.189771503770316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.294921875,0.0,1583.9359130859375,1895.4371337890625,0.0,3162.679931640625,0.9170445799827576,1.0,0.0,3.0,1.0,0.0
17768700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7205933332443237,0.338682472705841,0.311777263879776,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87255859375,0.8518581390380859,0.5751306414604187,0.5503143668174744,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8842583298683167,0.6458653211593628,0.454559326171875,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.791464626789093,0.455879271030426,0.4383704960346222,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.6295307874679565,0.2245170772075653,1.0464520454406738,284.8727111816406,284.95001220703125,302.19488525390625,295.88995361328125,298.88720703125,297.2557067871094,284.8716735839844,1.0,0.6866013407707214,0.4352268576622009,0.4352268576622009,1.0,1.0,-3.3642139434814453,1.1075928211212158,2.2566213607788086,0.3467333316802978,0.8606154918670654,0.8606154918670654,0.0,283.5936584472656,289.0,71514.6171875,0.0,3797.74560546875,1.0,278.196533203125,282.8586730957031,298.9185791015625,303.6335144042969,293.1499938964844,293.1499938964844,278.1499938964844,37970.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879562497138977,1.0,0.0,0.0,3.668586254119873,3.668610811233521,8.980298389360541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.205078125,0.0,1568.7623291015625,1895.4371337890625,0.0,3212.48046875,0.9086802005767822,1.0,0.0,3.0,1.0,0.0
17768760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7193384170532227,0.3382014036178589,0.3113893568515777,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9074401855469,0.8503841161727905,0.574429452419281,0.5497168302536011,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8836954236030579,0.6474409699440002,0.4556569457054138,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7901262640953064,0.4555033147335052,0.4380830526351928,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6286351680755615,0.2243657708168029,1.0461621284484863,284.9073486328125,284.95001220703125,302.19293212890625,295.8856811523437,298.8821716308594,297.2529602050781,284.90850830078125,1.0,0.6874377727508545,0.4345806539058685,0.4345806539058685,1.0,1.0,-3.363657236099243,1.1056461334228516,2.258011102676392,0.3455336093902588,0.8635255098342896,0.8635255098342896,0.0,285.4067077636719,292.0,71191.7109375,0.0,3806.81494140625,1.0,278.15753173828125,282.8907470703125,298.9006652832031,303.5496826171875,293.1499938964844,293.1499938964844,278.45001220703125,38527.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805709481239319,1.0,0.0,0.0,3.594191551208496,3.5942156314849854,8.61977184740681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.1689453125,0.0,1490.5809326171875,1895.4371337890625,0.0,3221.930908203125,0.8951178789138794,1.0,0.0,3.0,1.0,0.0
17768820,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7178654670715332,0.3381667733192444,0.3112587034702301,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8484992384910583,0.574061930179596,0.5492364168167114,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8838107585906982,0.6518594622612,0.4585849940776825,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7884902954101562,0.4555988907814026,0.4380745589733124,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6275686621665955,0.2245215028524398,1.046783208847046,284.9969787597656,284.95001220703125,302.1863098144531,295.8773803710937,298.87872314453125,297.2582702636719,284.9955139160156,1.0,0.6892645359039307,0.4332882165908813,0.4332882165908813,1.0,1.0,-3.367173671722412,1.1035038232803345,2.263669729232788,0.3432245552539825,0.947126030921936,0.947126030921936,0.0,288.1619873046875,280.0,70593.9921875,0.0,3831.233642578125,1.0,278.4427490234375,282.9974060058594,298.86212158203125,303.3951110839844,293.1499938964844,293.1499938964844,278.1499938964844,33604.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743672966957092,1.0,0.0,0.0,3.705889225006104,3.705913543701172,9.16385431537492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.6640625,0.0,1578.0408935546875,1895.4371337890625,0.0,3163.773681640625,0.9158716797828674,1.0,0.0,3.0,1.0,0.0
17768880,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7178654670715332,0.3381667733192444,0.3112587034702301,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8484992384910583,0.574061930179596,0.5492364168167114,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8838107585906982,0.6518594622612,0.4585849940776825,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7884902954101562,0.4555988907814026,0.4380745589733124,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.6275686621665955,0.2245215028524398,1.046783208847046,284.9969787597656,284.95001220703125,302.1863098144531,295.8773803710937,298.87872314453125,297.2582702636719,284.9955139160156,1.0,0.6892645359039307,0.4332882165908813,0.4332882165908813,1.0,1.0,-3.367173671722412,1.1035038232803345,2.263669729232788,0.3432245552539825,0.947126030921936,0.947126030921936,0.0,288.1619873046875,280.0,70593.9921875,0.0,3831.233642578125,1.0,278.4427490234375,282.9974060058594,298.86212158203125,303.3951110839844,293.1499938964844,293.1499938964844,278.1499938964844,33604.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743672966957092,1.0,0.0,0.0,3.705889225006104,3.705913543701172,9.16385431537492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.6640625,0.0,1578.0408935546875,1895.4371337890625,0.0,3163.773681640625,0.9158716797828674,1.0,0.0,3.0,1.0,0.0
17768940,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7192734479904175,0.3372921645641327,0.3105283975601196,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.8502528071403503,0.5727294087409973,0.5480905771255493,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8879061341285706,0.6550673246383667,0.4608877003192901,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.790444552898407,0.4549377262592315,0.4375094771385193,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6290305256843567,0.2243046313524246,1.045667290687561,284.9065246582031,284.95001220703125,302.1756591796875,295.86932373046875,298.86700439453125,297.25360107421875,284.90740966796875,1.0,0.6868810057640076,0.4319957792758941,0.4319957792758941,1.0,1.0,-3.365677118301392,1.0995477437973022,2.266129493713379,0.3395634293556213,0.8611348867416382,0.8611348867416382,0.0,284.4787902832031,268.0,71021.5390625,0.0,3806.436279296875,1.0,278.15740966796875,282.8899230957031,298.88385009765625,303.5223083496094,293.1499938964844,293.1499938964844,278.45001220703125,38579.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806267976760864,1.0,0.0,0.0,3.586315155029297,3.586338996887207,8.582033501625119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3828125,0.0,1482.42578125,1895.4371337890625,0.0,3222.45458984375,0.8933927416801453,1.0,0.0,3.0,1.0,0.0
17769000,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7192734479904175,0.3372921645641327,0.3105283975601196,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.8502528071403503,0.5727294087409973,0.5480905771255493,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8879061341285706,0.6550673246383667,0.4608877003192901,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.790444552898407,0.4549377262592315,0.4375094771385193,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6290305256843567,0.2243046313524246,1.045667290687561,284.9065246582031,284.95001220703125,302.1756591796875,295.86932373046875,298.86700439453125,297.25360107421875,284.90740966796875,1.0,0.6868810057640076,0.4319957792758941,0.4319957792758941,1.0,1.0,-3.365677118301392,1.0995477437973022,2.266129493713379,0.3395634293556213,0.8611348867416382,0.8611348867416382,0.0,284.4787902832031,268.0,71021.5390625,0.0,3806.436279296875,1.0,278.15740966796875,282.8899230957031,298.88385009765625,303.5223083496094,293.1499938964844,293.1499938964844,278.45001220703125,38579.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806267976760864,1.0,0.0,0.0,3.586315155029297,3.586338996887207,8.582033501625119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3828125,0.0,1482.42578125,1895.4371337890625,0.0,3222.45458984375,0.8933927416801453,1.0,0.0,3.0,1.0,0.0
17769060,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7233540415763855,0.3373315930366516,0.3100579977035522,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941101074219,0.8551948666572571,0.5723522901535034,0.5471790432929993,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8956423401832581,0.6595379114151001,0.463539570569992,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7955118417739868,0.4550631642341614,0.4371043145656585,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6326720714569092,0.2245214879512787,1.04451322555542,284.9941711425781,284.95001220703125,302.16064453125,295.86151123046875,298.8614807128906,297.2594909667969,284.9931945800781,1.0,0.682661771774292,0.4307828247547149,0.4307828247547149,1.0,1.0,-3.365320444107056,1.0962635278701782,2.269056797027588,0.335443913936615,0.9417945742607116,0.9417945742607116,0.0,276.3365173339844,256.0,70351.125,0.0,3758.825439453125,1.0,278.4419250488281,282.9971008300781,298.845703125,303.36383056640625,293.1499938964844,293.1499938964844,278.1499938964844,33776.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742527961730957,1.0,0.0,0.0,3.69219422340393,3.69221830368042,9.096249300455383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.6923828125,0.0,1563.7886962890625,1895.4371337890625,0.0,3162.699951171875,0.9131637811660768,1.0,0.0,3.0,1.0,0.0
17769120,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7233540415763855,0.3373315930366516,0.3100579977035522,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941101074219,0.8551948666572571,0.5723522901535034,0.5471790432929993,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8956423401832581,0.6595379114151001,0.463539570569992,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7955118417739868,0.4550631642341614,0.4371043145656585,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6326720714569092,0.2245214879512787,1.04451322555542,284.9941711425781,284.95001220703125,302.16064453125,295.86151123046875,298.8614807128906,297.2594909667969,284.9931945800781,1.0,0.682661771774292,0.4307828247547149,0.4307828247547149,1.0,1.0,-3.365320444107056,1.0962635278701782,2.269056797027588,0.335443913936615,0.9417945742607116,0.9417945742607116,0.0,276.3365173339844,256.0,70351.125,0.0,3758.825439453125,1.0,278.4419250488281,282.9971008300781,298.845703125,303.36383056640625,293.1499938964844,293.1499938964844,278.1499938964844,33776.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742527961730957,1.0,0.0,0.0,3.69219422340393,3.69221830368042,9.096249300455383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11554.6923828125,0.0,1563.7886962890625,1895.4371337890625,0.0,3162.699951171875,0.9131637811660768,1.0,0.0,3.0,1.0,0.0
