time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7280691862106323,0.3365940451622009,0.3092188239097595,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.8611782789230347,0.5710769295692444,0.5458390116691589,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9044502377510072,0.6628528833389282,0.4657336771488189,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8015478849411011,0.4544908404350281,0.436378538608551,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6370850205421448,0.2244249433279037,1.0427933931350708,284.9071655273437,284.95001220703125,302.14093017578125,295.8539428710937,298.84796142578125,297.2560729980469,284.9079284667969,1.0,0.6773914694786072,0.4295698702335357,0.4295698702335357,1.0,1.0,-3.362403154373169,1.0920310020446775,2.270372152328491,0.3310612440109253,0.8574428558349609,0.8574428558349609,0.0,266.785400390625,244.0,70736.765625,0.0,3696.97802734375,1.0,278.15753173828125,282.8932189941406,298.8671875,303.4869384765625,293.1499938964844,293.1499938964844,278.45001220703125,38634.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802196979522705,1.0,0.0,0.0,3.5696704387664795,3.5696940422058105,8.502556738676503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.22265625,0.0,1464.896728515625,1895.4371337890625,0.0,3218.639404296875,0.8897639513015747,1.0,0.0,3.0,1.0,0.0
17769240,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7280691862106323,0.3365940451622009,0.3092188239097595,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9072265625,0.8611782789230347,0.5710769295692444,0.5458390116691589,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9044502377510072,0.6628528833389282,0.4657336771488189,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8015478849411011,0.4544908404350281,0.436378538608551,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6370850205421448,0.2244249433279037,1.0427933931350708,284.9071655273437,284.95001220703125,302.14093017578125,295.8539428710937,298.84796142578125,297.2560729980469,284.9079284667969,1.0,0.6773914694786072,0.4295698702335357,0.4295698702335357,1.0,1.0,-3.362403154373169,1.0920310020446775,2.270372152328491,0.3310612440109253,0.8574428558349609,0.8574428558349609,0.0,266.785400390625,244.0,70736.765625,0.0,3696.97802734375,1.0,278.15753173828125,282.8932189941406,298.8671875,303.4869384765625,293.1499938964844,293.1499938964844,278.45001220703125,38634.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802196979522705,1.0,0.0,0.0,3.5696704387664795,3.5696940422058105,8.502556738676503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.22265625,0.0,1464.896728515625,1895.4371337890625,0.0,3218.639404296875,0.8897639513015747,1.0,0.0,3.0,1.0,0.0
17769300,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7308880686759949,0.3366239964962005,0.3088447749614715,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138244628906,0.8647684454917908,0.57085120677948,0.5451855063438416,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9097694754600524,0.6650890707969666,0.4669058620929718,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8051036596298218,0.4545367658138275,0.4360219836235046,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6396945714950562,0.224545270204544,1.0418487787246704,285.0137634277344,284.95001220703125,302.1291809082031,295.8502197265625,298.84375,297.25897216796875,285.01397705078125,1.0,0.674500584602356,0.4289633929729461,0.4289633929729461,1.0,1.0,-3.3610053062438965,1.089936137199402,2.271069288253784,0.3288537561893463,0.9324939250946044,0.9324939250946044,0.0,261.45965576171875,244.0,69955.2578125,0.0,3663.09326171875,1.0,278.3997497558594,283.0150451660156,298.8212585449219,303.27117919921875,293.1499938964844,293.1499938964844,278.45001220703125,34128.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749522566795349,1.0,0.0,0.0,3.619516134262085,3.619539737701416,8.741669148548681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.2353515625,0.0,1485.6307373046875,1895.4371337890625,0.0,3169.259033203125,0.8986875414848328,1.0,0.0,3.0,1.0,0.0
17769360,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.734349250793457,0.3367279171943664,0.3087313175201416,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99298095703125,0.8691290020942688,0.5707275867462158,0.5448447465896606,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9162115454673768,0.6673562526702881,0.4683399498462677,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8093059062957764,0.4546813368797302,0.435924232006073,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.6428780555725098,0.2247531414031982,1.0416001081466677,284.9930725097656,284.95001220703125,302.1161499023437,295.8465576171875,298.83984375,297.2626037597656,284.9916381835937,1.0,0.6716257929801941,0.428402692079544,0.428402692079544,1.0,1.0,-3.361765146255493,1.0887326002120972,2.2730324268341064,0.3271907567977905,0.936723291873932,0.936723291873932,0.0,255.6719207763672,232.0,70080.0390625,0.0,3631.703857421875,1.0,278.4425964355469,282.9988098144531,298.82940673828125,303.3294982910156,293.1499938964844,293.1499938964844,278.1499938964844,33714.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736664056777954,1.0,0.0,0.0,3.677551507949829,3.6775755882263184,9.024244036481832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11508.486328125,0.0,1546.811279296875,1895.4371337890625,0.0,3157.2001953125,0.909607470035553,1.0,0.0,3.0,1.0,0.0
17769420,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7408274412155151,0.3360534012317657,0.307898998260498,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.8775042295455933,0.5694552063941956,0.5434534549713135,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9289031624794006,0.6706034541130066,0.4704562425613403,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.816992998123169,0.4541490077972412,0.4351818263530731,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6490995287895203,0.2247472554445266,1.0400222539901731,284.90838623046875,284.95001220703125,302.0859680175781,295.8393249511719,298.8232727050781,297.2591247558594,284.9090881347656,1.0,0.6655182242393494,0.4272813498973846,0.4272813498973846,1.0,1.0,-3.358852863311768,1.0846941471099854,2.2741587162017822,0.3235697448253631,0.8542342185974121,0.8542342185974121,0.0,244.5866241455078,220.0,70453.0234375,0.0,3561.244140625,1.0,278.1576843261719,282.89794921875,298.8524169921875,303.4533386230469,293.1499938964844,293.1499938964844,278.45001220703125,38620.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796446919441223,1.0,0.0,0.0,3.5519936084747314,3.5520172119140625,8.418556944889133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.8623046875,0.0,1445.9217529296875,1895.4371337890625,0.0,3213.2509765625,0.8858423233032227,1.0,0.0,3.0,1.0,0.0
17769480,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7408274412155151,0.3360534012317657,0.307898998260498,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.908447265625,0.8775042295455933,0.5694552063941956,0.5434534549713135,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9289031624794006,0.6706034541130066,0.4704562425613403,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.816992998123169,0.4541490077972412,0.4351818263530731,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6490995287895203,0.2247472554445266,1.0400222539901731,284.90838623046875,284.95001220703125,302.0859680175781,295.8393249511719,298.8232727050781,297.2591247558594,284.9090881347656,1.0,0.6655182242393494,0.4272813498973846,0.4272813498973846,1.0,1.0,-3.358852863311768,1.0846941471099854,2.2741587162017822,0.3235697448253631,0.8542342185974121,0.8542342185974121,0.0,244.5866241455078,220.0,70453.0234375,0.0,3561.244140625,1.0,278.1576843261719,282.89794921875,298.8524169921875,303.4533386230469,293.1499938964844,293.1499938964844,278.45001220703125,38620.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796446919441223,1.0,0.0,0.0,3.5519936084747314,3.5520172119140625,8.418556944889133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.8623046875,0.0,1445.9217529296875,1895.4371337890625,0.0,3213.2509765625,0.8858423233032227,1.0,0.0,3.0,1.0,0.0
17769540,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7446717023849487,0.336109846830368,0.3075218796730041,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.8824229836463928,0.5692195892333984,0.5427603125572205,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9362268447875975,0.6729049682617188,0.4716440439224243,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8213342428207397,0.4542135298252105,0.4348133504390716,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6527524590492249,0.2249130457639694,1.0391498804092407,285.0137634277344,284.95001220703125,302.0679931640625,295.8356018066406,298.8172302246094,297.2621459960937,285.0132141113281,1.0,0.6622339487075806,0.426698237657547,0.426698237657547,1.0,1.0,-3.357495069503784,1.08265221118927,2.274842977523804,0.3216675519943237,0.9295028448104858,0.9295028448104858,0.0,238.5618133544922,220.0,69698.4609375,0.0,3523.53759765625,1.0,278.4028625488281,283.0184326171875,298.8062438964844,303.2406921386719,293.1499938964844,293.1499938964844,278.45001220703125,33951.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742252588272095,1.0,0.0,0.0,3.607100248336792,3.607123613357544,8.681799386067723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10672.978515625,0.0,1470.816650390625,1895.4371337890625,0.0,3162.44140625,0.8956248164176941,1.0,0.0,3.0,1.0,0.0
17769600,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7489092350006104,0.3362140655517578,0.3074188232421875,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.8877416253089905,0.5690831542015076,0.5424180626869202,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9438063502311708,0.6750602126121521,0.4730034470558166,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8259495496749878,0.4543514847755432,0.4347186684608459,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6567400097846985,0.2251376062631607,1.0390013456344604,284.9925231933594,284.95001220703125,302.04998779296875,295.83221435546875,298.8116760253906,297.2654724121094,284.9916076660156,1.0,0.6592789888381958,0.4261599779129028,0.4261599779129028,1.0,1.0,-3.3583009243011475,1.081508755683899,2.276792049407959,0.3202915787696838,0.9322143197059632,0.9322143197059632,0.0,232.6849060058593,208.0,69805.640625,0.0,3491.745849609375,1.0,278.441650390625,283.0027160644531,298.8157653808594,303.2978820800781,293.1499938964844,293.1499938964844,278.1499938964844,33794.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731354475021362,1.0,0.0,0.0,3.6587655544281006,3.658789157867432,8.932282185014628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.8916015625,0.0,1526.3973388671875,1895.4371337890625,0.0,3152.220703125,0.9056612253189088,1.0,0.0,3.0,1.0,0.0
17769660,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7572607398033142,0.3355749845504761,0.3065922558307647,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.8982865810394287,0.567811906337738,0.5409963726997375,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9582465887069702,0.6783288717269897,0.4751051962375641,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8350687026977539,0.4538397789001465,0.433969110250473,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6648237705230713,0.2251838594675064,1.037566900253296,284.9095153808594,284.95001220703125,302.0102844238281,295.82586669921875,298.7922668457031,297.26220703125,284.9100646972656,1.0,0.6528844833374023,0.4250613451004028,0.4250613451004028,1.0,1.0,-3.3555052280426025,1.0775415897369385,2.277963638305664,0.3170048296451568,0.8511993288993835,0.8511993288993835,0.0,221.1935577392578,196.0,70181.84375,0.0,3419.422607421875,1.0,278.1578063964844,282.9031982421875,298.8387145996094,303.42144775390625,293.1499938964844,293.1499938964844,278.45001220703125,38589.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790329694747925,1.0,0.0,0.0,3.5346925258636475,3.5347158908843994,8.336746191162092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.900390625,0.0,1427.390869140625,1895.4371337890625,0.0,3207.51708984375,0.8819934725761414,1.0,0.0,3.0,1.0,0.0
17769720,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7572607398033142,0.3355749845504761,0.3065922558307647,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095458984375,0.8982865810394287,0.567811906337738,0.5409963726997375,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9582465887069702,0.6783288717269897,0.4751051962375641,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8350687026977539,0.4538397789001465,0.433969110250473,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6648237705230713,0.2251838594675064,1.037566900253296,284.9095153808594,284.95001220703125,302.0102844238281,295.82586669921875,298.7922668457031,297.26220703125,284.9100646972656,1.0,0.6528844833374023,0.4250613451004028,0.4250613451004028,1.0,1.0,-3.3555052280426025,1.0775415897369385,2.277963638305664,0.3170048296451568,0.8511993288993835,0.8511993288993835,0.0,221.1935577392578,196.0,70181.84375,0.0,3419.422607421875,1.0,278.1578063964844,282.9031982421875,298.8387145996094,303.42144775390625,293.1499938964844,293.1499938964844,278.45001220703125,38589.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790329694747925,1.0,0.0,0.0,3.5346925258636475,3.5347158908843994,8.336746191162092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.900390625,0.0,1427.390869140625,1895.4371337890625,0.0,3207.51708984375,0.8819934725761414,1.0,0.0,3.0,1.0,0.0
17769780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7676309943199158,0.3357535004615783,0.3061250448226928,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.9113232493400574,0.5674287676811218,0.5399471521377563,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9737628102302552,0.6828048825263977,0.4776625335216522,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8460970520973206,0.4540497064590454,0.4335091710090637,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6746318340301514,0.2256133407354354,1.0366973876953125,284.99188232421875,284.95001220703125,301.9691162109375,295.82086181640625,298.7791748046875,297.2685241699219,284.9909973144531,1.0,0.6464608311653137,0.4239626824855804,0.4239626824855804,1.0,1.0,-3.3551506996154785,1.074468731880188,2.28068208694458,0.3138901889324188,0.927950918674469,0.927950918674469,0.0,209.0755615234375,184.0,69555.4921875,0.0,3349.229248046875,1.0,278.4415283203125,283.0065612792969,298.80389404296875,303.2689514160156,293.1499938964844,293.1499938964844,278.1499938964844,33782.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724250793457031,1.0,0.0,0.0,3.642418146133423,3.642441511154175,8.852641713019693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.091796875,0.0,1508.1893310546875,1895.4371337890625,0.0,3145.557861328125,0.9019771814346312,1.0,0.0,3.0,1.0,0.0
17769840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7676309943199158,0.3357535004615783,0.3061250448226928,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.9113232493400574,0.5674287676811218,0.5399471521377563,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9737628102302552,0.6828048825263977,0.4776625335216522,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8460970520973206,0.4540497064590454,0.4335091710090637,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6746318340301514,0.2256133407354354,1.0366973876953125,284.99188232421875,284.95001220703125,301.9691162109375,295.82086181640625,298.7791748046875,297.2685241699219,284.9909973144531,1.0,0.6464608311653137,0.4239626824855804,0.4239626824855804,1.0,1.0,-3.3551506996154785,1.074468731880188,2.28068208694458,0.3138901889324188,0.927950918674469,0.927950918674469,0.0,209.0755615234375,184.0,69555.4921875,0.0,3349.229248046875,1.0,278.4415283203125,283.0065612792969,298.80389404296875,303.2689514160156,293.1499938964844,293.1499938964844,278.1499938964844,33782.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724250793457031,1.0,0.0,0.0,3.642418146133423,3.642441511154175,8.852641713019693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.091796875,0.0,1508.1893310546875,1895.4371337890625,0.0,3145.557861328125,0.9019771814346312,1.0,0.0,3.0,1.0,0.0
17769900,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7731972336769104,0.3354694247245788,0.3058527708053589,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87225341796875,0.9187480211257936,0.5668340921401978,0.5393967628479004,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9811744689941406,0.6844547986984253,0.4788632094860077,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8520533442497253,0.4538379311561584,0.433270663022995,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6799291968345642,0.2256868332624435,1.036388635635376,284.8723449707031,284.95001220703125,301.947998046875,295.8187866210937,298.76934814453125,297.2671813964844,284.8722229003906,1.0,0.6432631015777588,0.423413336277008,0.423413336277008,1.0,1.0,-3.3549532890319824,1.072914481163025,2.282038927078247,0.3124372661113739,0.8420271277427673,0.8420271277427673,0.0,203.1245574951172,184.0,70253.78125,0.0,3314.701171875,1.0,278.19805908203125,282.8738098144531,298.8453674316406,303.4784545898437,293.1499938964844,293.1499938964844,278.1499938964844,38439.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877508282661438,1.0,0.0,0.0,3.5918805599212646,3.591904401779175,8.608690222899895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.1689453125,0.0,1487.4249267578125,1895.4371337890625,0.0,3193.224609375,0.891796350479126,1.0,0.0,3.0,1.0,0.0
17769960,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7784768342971802,0.3351443111896515,0.3053163588047027,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.9259762763977052,0.566162109375,0.5385189056396484,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9878023862838744,0.6860909461975098,0.4797706305980682,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8578064441680908,0.4535534381866455,0.432765394449234,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6849972605705261,0.2256978899240493,1.0354057550430298,284.9104309082031,284.95001220703125,301.926513671875,295.8170166015625,298.75909423828125,297.2652893066406,284.9109802246094,1.0,0.6399326324462891,0.4228918850421905,0.4228918850421905,1.0,1.0,-3.3525550365448,1.0706359148025513,2.281919240951538,0.3106951713562011,0.8483847975730896,0.8483847975730896,0.0,197.4714508056641,172.0,69934.5859375,0.0,3276.899658203125,1.0,278.1581726074219,282.9085998535156,298.8295593261719,303.39556884765625,293.1499938964844,293.1499938964844,278.45001220703125,38562.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782523274421692,1.0,0.0,0.0,3.518540382385254,3.5185635089874268,8.260728918685345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10255.3779296875,0.0,1410.2535400390625,1895.4371337890625,0.0,3200.19970703125,0.8783717155456543,1.0,0.0,3.0,1.0,0.0
17770020,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7911259531974792,0.3353264927864074,0.3048875033855438,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.9428057670593262,0.5657589435577393,0.5374881029129028,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.6906574368476868,0.4796608984470367,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8714666962623596,0.4537563025951385,0.4323350489139557,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6967905759811401,0.2261479496955871,1.0347895622253418,284.9903564453125,284.95001220703125,301.8824768066406,295.8141784667969,298.7452392578125,297.27154541015625,284.98895263671875,1.0,0.6332438588142395,0.4218489527702331,0.4218489527702331,1.0,1.0,-3.3493802547454834,1.0666605234146118,2.282719850540161,0.3076303601264953,0.923490822315216,0.923490822315216,0.0,185.8412628173828,160.0,69302.4453125,0.0,3203.268310546875,1.0,278.44140625,283.0095520019531,298.797119140625,303.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,33777.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716263175010681,1.0,0.0,0.0,3.627305746078491,3.627329111099243,8.779335303188418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.7109375,0.0,1491.537841796875,1895.4371337890625,0.0,3138.06591796875,0.8985652923583984,1.0,0.0,3.0,1.0,0.0
17770080,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7911259531974792,0.3353264927864074,0.3048875033855438,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99029541015625,0.9428057670593262,0.5657589435577393,0.5374881029129028,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.6906574368476868,0.4796608984470367,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8714666962623596,0.4537563025951385,0.4323350489139557,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6967905759811401,0.2261479496955871,1.0347895622253418,284.9903564453125,284.95001220703125,301.8824768066406,295.8141784667969,298.7452392578125,297.27154541015625,284.98895263671875,1.0,0.6332438588142395,0.4218489527702331,0.4218489527702331,1.0,1.0,-3.3493802547454834,1.0666605234146118,2.282719850540161,0.3076303601264953,0.923490822315216,0.923490822315216,0.0,185.8412628173828,160.0,69302.4453125,0.0,3203.268310546875,1.0,278.44140625,283.0095520019531,298.797119140625,303.24676513671875,293.1499938964844,293.1499938964844,278.1499938964844,33777.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716263175010681,1.0,0.0,0.0,3.627305746078491,3.627329111099243,8.779335303188418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.7109375,0.0,1491.537841796875,1895.4371337890625,0.0,3138.06591796875,0.8985652923583984,1.0,0.0,3.0,1.0,0.0
17770140,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8004404902458191,0.3346350491046905,0.3041453957557678,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.9547401666641236,0.5643855333328247,0.5361087322235107,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.6971332430839539,0.4625432193279266,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.881851077079773,0.4531557559967041,0.4316487312316894,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7056652307510376,0.2261886596679687,1.0339857339859009,284.9031066894531,284.95001220703125,301.83709716796875,295.812255859375,298.73193359375,297.28106689453125,284.9026184082031,1.0,0.6250340938568115,0.4208060204982757,0.4208060204982757,1.0,1.0,-3.324507713317871,1.0548614263534546,2.269646406173706,0.3014430105686188,0.836203396320343,0.836203396320343,0.0,176.80296325683594,163.0,69276.4375,0.0,3096.55126953125,1.0,278.1586303710937,282.9124755859375,298.82098388671875,303.35113525390625,293.1499938964844,293.1499938964844,278.45001220703125,38953.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768368363380432,1.0,0.0,0.0,3.4835243225097656,3.48354721069336,8.097127874862053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.3271484375,0.0,1376.8162841796875,1895.4371337890625,0.0,3186.93017578125,0.870843768119812,1.0,0.0,3.0,1.0,0.0
17770200,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8004404902458191,0.3346350491046905,0.3041453957557678,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031066894531,0.9547401666641236,0.5643855333328247,0.5361087322235107,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9990000128746032,0.6971332430839539,0.4625432193279266,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.881851077079773,0.4531557559967041,0.4316487312316894,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7056652307510376,0.2261886596679687,1.0339857339859009,284.9031066894531,284.95001220703125,301.83709716796875,295.812255859375,298.73193359375,297.28106689453125,284.9026184082031,1.0,0.6250340938568115,0.4208060204982757,0.4208060204982757,1.0,1.0,-3.324507713317871,1.0548614263534546,2.269646406173706,0.3014430105686188,0.836203396320343,0.836203396320343,0.0,176.80296325683594,163.0,69276.4375,0.0,3096.55126953125,1.0,278.1586303710937,282.9124755859375,298.82098388671875,303.35113525390625,293.1499938964844,293.1499938964844,278.45001220703125,38953.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768368363380432,1.0,0.0,0.0,3.4835243225097656,3.48354721069336,8.097127874862053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.3271484375,0.0,1376.8162841796875,1895.4371337890625,0.0,3186.93017578125,0.870843768119812,1.0,0.0,3.0,1.0,0.0
17770260,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.806364119052887,0.3347928822040558,0.3039475083351135,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.9617303609848022,0.5639169812202454,0.5352908372879028,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.7065850496292114,0.4523852467536926,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8884079456329346,0.4532833397388458,0.4314179420471191,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7113237977027893,0.2266902178525924,1.034791111946106,284.9825439453125,284.95001220703125,301.7903747558594,295.81103515625,298.7334289550781,297.31024169921875,284.9820251464844,1.0,0.6209532618522644,0.4200401604175567,0.4200401604175567,1.0,1.0,-3.311737060546875,1.048189401626587,2.263547658920288,0.2972921133041382,0.9050390124320984,0.9050390124320984,0.0,171.67271423339844,166.0,68454.2265625,0.0,3039.62060546875,1.0,278.4410400390625,283.0174865722656,298.7884521484375,303.18438720703125,293.1499938964844,293.1499938964844,278.1499938964844,34203.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690290451049805,1.0,0.0,0.0,3.575191736221313,3.5752148628234863,8.528879789082566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.0927734375,0.0,1438.3568115234375,1895.4371337890625,0.0,3113.702392578125,0.8871831893920898,1.0,0.0,3.0,1.0,0.0
17770320,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.806364119052887,0.3347928822040558,0.3039475083351135,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825439453125,0.9617303609848022,0.5639169812202454,0.5352908372879028,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9990000128746032,0.7065850496292114,0.4523852467536926,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8884079456329346,0.4532833397388458,0.4314179420471191,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7113237977027893,0.2266902178525924,1.034791111946106,284.9825439453125,284.95001220703125,301.7903747558594,295.81103515625,298.7334289550781,297.31024169921875,284.9820251464844,1.0,0.6209532618522644,0.4200401604175567,0.4200401604175567,1.0,1.0,-3.311737060546875,1.048189401626587,2.263547658920288,0.2972921133041382,0.9050390124320984,0.9050390124320984,0.0,171.67271423339844,166.0,68454.2265625,0.0,3039.62060546875,1.0,278.4410400390625,283.0174865722656,298.7884521484375,303.18438720703125,293.1499938964844,293.1499938964844,278.1499938964844,34203.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690290451049805,1.0,0.0,0.0,3.575191736221313,3.5752148628234863,8.528879789082566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11226.0927734375,0.0,1438.3568115234375,1895.4371337890625,0.0,3113.702392578125,0.8871831893920898,1.0,0.0,3.0,1.0,0.0
17770380,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8083315491676331,0.3342460095882416,0.3035328984260559,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.9639195799827576,0.5626822113990784,0.5342326164245605,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7143425941467285,0.4485058486461639,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8907533884048462,0.4527716040611267,0.4310202300548553,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.713617742061615,0.226907804608345,1.0358463525772097,284.91412353515625,284.95001220703125,301.7423095703125,295.8103942871094,298.7240295410156,297.3233947753906,284.9139709472656,1.0,0.619256317615509,0.4192743003368377,0.4192743003368377,1.0,1.0,-3.3060877323150635,1.044097065925598,2.261990547180176,0.2943929135799408,0.8340341448783875,0.8340341448783875,0.0,169.71031188964844,184.0,68773.328125,0.0,3016.3017578125,1.0,278.15899658203125,282.93170166015625,298.8186950683594,303.3071594238281,293.1499938964844,293.1499938964844,278.45001220703125,38471.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740009069442749,1.0,0.0,0.0,3.444566011428833,3.444588661193848,7.917030870885355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.732421875,0.0,1333.8472900390625,1895.4371337890625,0.0,3160.337646484375,0.8618993163108826,1.0,0.0,3.0,1.0,0.0
17770440,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8083315491676331,0.3342460095882416,0.3035328984260559,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.9639195799827576,0.5626822113990784,0.5342326164245605,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7143425941467285,0.4485058486461639,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8907533884048462,0.4527716040611267,0.4310202300548553,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.713617742061615,0.226907804608345,1.0358463525772097,284.91412353515625,284.95001220703125,301.7423095703125,295.8103942871094,298.7240295410156,297.3233947753906,284.9139709472656,1.0,0.619256317615509,0.4192743003368377,0.4192743003368377,1.0,1.0,-3.3060877323150635,1.044097065925598,2.261990547180176,0.2943929135799408,0.8340341448783875,0.8340341448783875,0.0,169.71031188964844,184.0,68773.328125,0.0,3016.3017578125,1.0,278.15899658203125,282.93170166015625,298.8186950683594,303.3071594238281,293.1499938964844,293.1499938964844,278.45001220703125,38471.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740009069442749,1.0,0.0,0.0,3.444566011428833,3.444588661193848,7.917030870885355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.732421875,0.0,1333.8472900390625,1895.4371337890625,0.0,3160.337646484375,0.8618993163108826,1.0,0.0,3.0,1.0,0.0
17770500,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8063281178474426,0.3343276977539062,0.3034852743148803,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184631347656,0.9613099694252014,0.5624588131904602,0.5338716506958008,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9990000128746032,0.7180252075195312,0.4517567157745361,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8885038495063782,0.4528245031833648,0.4309542775154114,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7121306657791138,0.2271666973829269,1.0368373394012451,285.0184326171875,284.95001220703125,301.7178039550781,295.8102722167969,298.72052001953125,297.3312072753906,285.0182800292969,1.0,0.621098518371582,0.4188913702964782,0.4188913702964782,1.0,1.0,-3.3105952739715576,1.0447077751159668,2.265887498855591,0.293723464012146,0.9091745018959044,0.9091745018959044,0.0,171.32484436035156,184.0,68189.2265625,0.0,3035.21826171875,1.0,278.396728515625,283.04949951171875,298.7782287597656,303.1060485839844,293.1499938964844,293.1499938964844,278.45001220703125,33732.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685393333435059,1.0,0.0,0.0,3.50063157081604,3.5006537437438965,8.176851338248525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.9189453125,0.0,1356.9801025390625,1895.4371337890625,0.0,3109.108154296875,0.8719978332519531,1.0,0.0,3.0,1.0,0.0
17770560,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.802961528301239,0.3344308733940124,0.3037099242210388,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.956920862197876,0.5622926950454712,0.5338426232337952,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.7209171652793884,0.4576606452465057,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.884722888469696,0.4529436528682709,0.4311798214912414,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7094218730926514,0.2274699062108993,1.0386940240859983,284.99737548828125,284.95001220703125,301.6929931640625,295.8102111816406,298.7142028808594,297.3348388671875,284.9965209960937,1.0,0.6242033243179321,0.4184770584106445,0.4184770584106445,1.0,1.0,-3.320425748825073,1.047139286994934,2.2732865810394287,0.2938524782657623,0.9143030047416688,0.9143030047416688,0.0,174.3775634765625,187.0,68503.6796875,0.0,3073.942626953125,1.0,278.4414978027344,283.0315246582031,298.7928771972656,303.18096923828125,293.1499938964844,293.1499938964844,278.1499938964844,33314.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673646450042725,1.0,0.0,0.0,3.567793846130371,3.5678164958953857,8.493619247929018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.1279296875,0.0,1423.9771728515625,1895.4371337890625,0.0,3098.088623046875,0.8846957087516785,1.0,0.0,3.0,1.0,0.0
17770620,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7972177267074585,0.3337179720401764,0.3034169971942901,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.9494555592536926,0.5609678626060486,0.5329819321632385,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.7241902351379395,0.4668948352336883,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8785736560821533,0.4523397982120514,0.4309688210487366,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7048798203468323,0.2275323867797851,1.0404183864593506,284.9195556640625,284.95001220703125,301.6424255371094,295.810302734375,298.6865539550781,297.32110595703125,284.9193420410156,1.0,0.628040075302124,0.417648434638977,0.417648434638977,1.0,1.0,-3.331979274749756,1.0490317344665527,2.282947540283203,0.2933578491210937,0.8436788320541382,0.8436788320541382,0.0,179.0767822265625,190.0,69204.140625,0.0,3126.031982421875,1.0,278.1589660644531,282.93218994140625,298.827392578125,303.3390808105469,293.1499938964844,293.1499938964844,278.45001220703125,37835.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742577433586121,1.0,0.0,0.0,3.4661741256713867,3.4661967754364014,8.016671131372277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.45703125,0.0,1351.14990234375,1895.4371337890625,0.0,3162.74609375,0.8661324381828308,1.0,0.0,3.0,1.0,0.0
17770680,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7972177267074585,0.3337179720401764,0.3034169971942901,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.9494555592536926,0.5609678626060486,0.5329819321632385,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.7241902351379395,0.4668948352336883,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8785736560821533,0.4523397982120514,0.4309688210487366,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7048798203468323,0.2275323867797851,1.0404183864593506,284.9195556640625,284.95001220703125,301.6424255371094,295.810302734375,298.6865539550781,297.32110595703125,284.9193420410156,1.0,0.628040075302124,0.417648434638977,0.417648434638977,1.0,1.0,-3.331979274749756,1.0490317344665527,2.282947540283203,0.2933578491210937,0.8436788320541382,0.8436788320541382,0.0,179.0767822265625,190.0,69204.140625,0.0,3126.031982421875,1.0,278.1589660644531,282.93218994140625,298.827392578125,303.3390808105469,293.1499938964844,293.1499938964844,278.45001220703125,37835.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742577433586121,1.0,0.0,0.0,3.4661741256713867,3.4661967754364014,8.016671131372277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10165.45703125,0.0,1351.14990234375,1895.4371337890625,0.0,3162.74609375,0.8661324381828308,1.0,0.0,3.0,1.0,0.0
17770740,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7943437099456787,0.3336934149265289,0.30329430103302,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160827636719,0.9455805420875548,0.5606194734573364,0.5325241684913635,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.7265157103538513,0.4716426134109497,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8754922151565552,0.4523300528526306,0.4308637082576751,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7025419473648071,0.2276982367038726,1.0411500930786133,285.0162048339844,284.95001220703125,301.61151123046875,295.8104553222656,298.6736145019531,297.3185119628906,285.01373291015625,1.0,0.630099892616272,0.4171512722969055,0.4171512722969055,1.0,1.0,-3.33774209022522,1.0497480630874634,2.287993907928467,0.292758047580719,0.9194807410240172,0.9194807410240172,0.0,181.5111389160156,190.0,68692.2734375,0.0,3152.66748046875,1.0,278.4130554199219,283.0424499511719,298.7856750488281,303.1559753417969,293.1499938964844,293.1499938964844,278.45001220703125,33013.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689747452735901,1.0,0.0,0.0,3.5472023487091064,3.547224998474121,8.395861073040578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.0947265625,0.0,1400.060546875,1895.4371337890625,0.0,3113.193115234375,0.8808324933052063,1.0,0.0,3.0,1.0,0.0
17770800,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7928463220596313,0.3336587846279144,0.3033614456653595,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9953308105469,0.9434640407562256,0.5603832006454468,0.5324038863182068,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.7280614376068115,0.4743472337722778,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8738635182380676,0.452336847782135,0.4309543073177337,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7013288736343384,0.2278243154287338,1.042015790939331,284.9953918457031,284.95001220703125,301.5906677246094,295.810546875,298.6650085449219,297.31689453125,284.9945373535156,1.0,0.6314383745193481,0.4168198406696319,0.4168198406696319,1.0,1.0,-3.342081308364868,1.0503989458084106,2.291682243347168,0.2924449145793915,0.9200310707092284,0.9200310707092284,0.0,182.9553680419922,193.0,68848.78125,0.0,3170.559326171875,1.0,278.4410400390625,283.0271301269531,298.7986755371094,303.2132263183594,293.1499938964844,293.1499938964844,278.1499938964844,33359.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687235713005066,1.0,0.0,0.0,3.5889391899108887,3.5889620780944824,8.594596465627546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11292.587890625,0.0,1446.86083984375,1895.4371337890625,0.0,3110.836669921875,0.8896480798721313,1.0,0.0,3.0,1.0,0.0
17770860,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7881403565406799,0.3327926099300384,0.3028769791126251,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.9370975494384766,0.5589146018028259,0.5313580632209778,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7307376265525818,0.4818787574768066,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8689897060394287,0.4516094624996185,0.4305791854858398,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6975731253623962,0.2277022302150726,1.0426489114761353,284.9150085449219,284.95001220703125,301.5376892089844,295.8108215332031,298.6343078613281,297.3018493652344,284.9148864746094,1.0,0.6344687342643738,0.4156120121479034,0.4156120121479034,1.0,1.0,-3.349613666534424,1.0498197078704834,2.2997939586639404,0.2902470827102661,0.8444885611534119,0.8444885611534119,0.0,186.8192749023437,196.0,69434.3515625,0.0,3209.487548828125,1.0,278.1587829589844,282.9271240234375,298.82763671875,303.3568420410156,293.1499938964844,293.1499938964844,278.45001220703125,38037.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754667043685913,1.0,0.0,0.0,3.48103404045105,3.4810566902160645,8.085554554781993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.3115234375,0.0,1367.7274169921875,1895.4371337890625,0.0,3174.0830078125,0.8695786595344543,1.0,0.0,3.0,1.0,0.0
17770920,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7881403565406799,0.3327926099300384,0.3028769791126251,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9150085449219,0.9370975494384766,0.5589146018028259,0.5313580632209778,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7307376265525818,0.4818787574768066,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8689897060394287,0.4516094624996185,0.4305791854858398,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6975731253623962,0.2277022302150726,1.0426489114761353,284.9150085449219,284.95001220703125,301.5376892089844,295.8108215332031,298.6343078613281,297.3018493652344,284.9148864746094,1.0,0.6344687342643738,0.4156120121479034,0.4156120121479034,1.0,1.0,-3.349613666534424,1.0498197078704834,2.2997939586639404,0.2902470827102661,0.8444885611534119,0.8444885611534119,0.0,186.8192749023437,196.0,69434.3515625,0.0,3209.487548828125,1.0,278.1587829589844,282.9271240234375,298.82763671875,303.3568420410156,293.1499938964844,293.1499938964844,278.45001220703125,38037.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754667043685913,1.0,0.0,0.0,3.48103404045105,3.4810566902160645,8.085554554781993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.3115234375,0.0,1367.7274169921875,1895.4371337890625,0.0,3174.0830078125,0.8695786595344543,1.0,0.0,3.0,1.0,0.0
17770980,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7844812870025635,0.332666665315628,0.3027303814888,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.9318972826004028,0.5582607388496399,0.5306844711303711,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7343688011169434,0.4882335960865021,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8651289343833923,0.4515464901924133,0.4304802119731903,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6945720314979553,0.2279008775949478,1.0436640977859497,284.99285888671875,284.95001220703125,301.48358154296875,295.8109436035156,298.6112976074219,297.2984619140625,284.9920654296875,1.0,0.6372758150100708,0.4144042134284973,0.4144042134284973,1.0,1.0,-3.357368469238281,1.0492708683013916,2.3080978393554688,0.2879305481910705,0.9199560880661012,0.9199560880661012,0.0,190.17970275878903,199.0,68986.109375,0.0,3246.20654296875,1.0,278.4411315917969,283.025146484375,298.79754638671875,303.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,33519.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86959308385849,1.0,0.0,0.0,3.5976219177246094,3.5976450443267822,8.636233133074711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.3720703125,0.0,1457.3778076171875,1895.4371337890625,0.0,3118.99365234375,0.8917152881622314,1.0,0.0,3.0,1.0,0.0
