time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7844812870025635,0.332666665315628,0.3027303814888,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.9318972826004028,0.5582607388496399,0.5306844711303711,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7343688011169434,0.4882335960865021,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8651289343833923,0.4515464901924133,0.4304802119731903,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6945720314979553,0.2279008775949478,1.0436640977859497,284.99285888671875,284.95001220703125,301.48358154296875,295.8109436035156,298.6112976074219,297.2984619140625,284.9920654296875,1.0,0.6372758150100708,0.4144042134284973,0.4144042134284973,1.0,1.0,-3.357368469238281,1.0492708683013916,2.3080978393554688,0.2879305481910705,0.9199560880661012,0.9199560880661012,0.0,190.17970275878903,199.0,68986.109375,0.0,3246.20654296875,1.0,278.4411315917969,283.025146484375,298.79754638671875,303.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,33519.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86959308385849,1.0,0.0,0.0,3.5976219177246094,3.5976450443267822,8.636233133074711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11314.3720703125,0.0,1457.3778076171875,1895.4371337890625,0.0,3118.99365234375,0.8917152881622314,1.0,0.0,3.0,1.0,0.0
17771100,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.782642126083374,0.3322289884090423,0.3025948405265808,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8760070800781,0.9293044805526732,0.5575308799743652,0.5302911996841431,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.7356552481651306,0.491376668214798,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8632340431213379,0.4511955380439758,0.4304015934467315,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.6931102871894836,0.2278459221124649,1.044184327125549,284.8760681152344,284.95001220703125,301.45611572265625,295.8109130859375,298.5962829589844,297.2919311523437,284.8765869140625,1.0,0.6386364698410034,0.413800299167633,0.413800299167633,1.0,1.0,-3.3610472679138184,1.0489133596420288,2.3121337890625,0.2867955267429352,0.8363994359970093,0.8363994359970093,0.0,191.853271484375,199.0,69715.6796875,0.0,3264.132568359375,1.0,278.1995849609375,282.895263671875,298.8407897949219,303.4356994628906,293.1499938964844,293.1499938964844,278.1499938964844,38333.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750095367431641,1.0,0.0,0.0,3.548659563064575,3.548682928085327,8.402760158787714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10947.810546875,0.0,1440.29150390625,1895.4371337890625,0.0,3169.7958984375,0.8820456862449646,1.0,0.0,3.0,1.0,0.0
17771160,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7803793549537659,0.3317658007144928,0.3022027313709259,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.914794921875,0.9262287020683287,0.5567556023597717,0.5295912623405457,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.7368345856666565,0.4949205219745636,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8609577417373657,0.4507851302623749,0.4300599098205566,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.691294252872467,0.2277320921421051,1.0439964532852173,284.91473388671875,284.95001220703125,301.4283752441406,295.810791015625,298.5810852050781,297.2848205566406,284.915283203125,1.0,0.6398962140083313,0.4132745265960693,0.4132745265960693,1.0,1.0,-3.3633599281311035,1.0482690334320068,2.3150908946990967,0.2856504619121551,0.8447767496109009,0.8447767496109009,0.0,193.66943359375,202.0,69507.8515625,0.0,3279.8125,1.0,278.1584777832031,282.92852783203125,298.8265686035156,303.361572265625,293.1499938964844,293.1499938964844,278.45001220703125,38264.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760585784912109,1.0,0.0,0.0,3.4829001426696777,3.4829230308532715,8.094226586763398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10201.818359375,0.0,1371.2545166015625,1895.4371337890625,0.0,3179.633056640625,0.8702893257141113,1.0,0.0,3.0,1.0,0.0
17771220,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7771561741828918,0.3316172063350677,0.3020221590995788,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.9215902090072632,0.5560767650604248,0.5288799405097961,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7402805685997009,0.500676155090332,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.857601523399353,0.4506986141204834,0.4299258589744568,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6886494159698486,0.2279064506292343,1.0448379516601562,284.9925231933594,284.95001220703125,301.3720703125,295.8102111816406,298.5587158203125,297.282470703125,284.9917297363281,1.0,0.642418384552002,0.4122229814529419,0.4122229814529419,1.0,1.0,-3.370056390762329,1.047736883163452,2.322319507598877,0.2835840284824371,0.9200161695480348,0.9200161695480348,0.0,196.7714233398437,205.0,69060.2421875,0.0,3312.91845703125,1.0,278.441162109375,283.0261535644531,298.7961730957031,303.2259216308594,293.1499938964844,293.1499938964844,278.1499938964844,33562.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700335621833801,1.0,0.0,0.0,3.6005842685699463,3.600607395172119,8.650461040815571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.3212890625,0.0,1460.8887939453125,1895.4371337890625,0.0,3123.125244140625,0.8924149870872498,1.0,0.0,3.0,1.0,0.0
17771280,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7771561741828918,0.3316172063350677,0.3020221590995788,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.9215902090072632,0.5560767650604248,0.5288799405097961,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7402805685997009,0.500676155090332,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.857601523399353,0.4506986141204834,0.4299258589744568,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6886494159698486,0.2279064506292343,1.0448379516601562,284.9925231933594,284.95001220703125,301.3720703125,295.8102111816406,298.5587158203125,297.282470703125,284.9917297363281,1.0,0.642418384552002,0.4122229814529419,0.4122229814529419,1.0,1.0,-3.370056390762329,1.047736883163452,2.322319507598877,0.2835840284824371,0.9200161695480348,0.9200161695480348,0.0,196.7714233398437,205.0,69060.2421875,0.0,3312.91845703125,1.0,278.441162109375,283.0261535644531,298.7961730957031,303.2259216308594,293.1499938964844,293.1499938964844,278.1499938964844,33562.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700335621833801,1.0,0.0,0.0,3.6005842685699463,3.600607395172119,8.650461040815571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11325.3212890625,0.0,1460.8887939453125,1895.4371337890625,0.0,3123.125244140625,0.8924149870872498,1.0,0.0,3.0,1.0,0.0
17771340,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7734150886535645,0.3306947946548462,0.3014668822288513,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.9164448380470276,0.5545525550842285,0.5277582406997681,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7424967288970947,0.5069229006767273,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8538467884063721,0.4499171674251556,0.4294769763946533,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.685663104057312,0.2277197688817978,1.045051097869873,284.9140319824219,284.95001220703125,301.314697265625,295.8091125488281,298.5288391113281,297.269775390625,284.9139099121094,1.0,0.644836962223053,0.4111714363098144,0.4111714363098144,1.0,1.0,-3.375272989273072,1.0466581583023071,2.3286149501800537,0.2814007699489593,0.8445739150047302,0.8445739150047302,0.0,200.0907440185547,208.0,69589.859375,0.0,3343.994140625,1.0,278.1587219238281,282.92852783203125,298.8243103027344,303.36431884765625,293.1499938964844,293.1499938964844,278.45001220703125,38159.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764267563819885,1.0,0.0,0.0,3.4876279830932617,3.4876508712768555,8.116216463349701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.8056640625,0.0,1375.3509521484375,1895.4371337890625,0.0,3183.08544921875,0.8711329102516174,1.0,0.0,3.0,1.0,0.0
17771400,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7734150886535645,0.3306947946548462,0.3014668822288513,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9140014648437,0.9164448380470276,0.5545525550842285,0.5277582406997681,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7424967288970947,0.5069229006767273,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8538467884063721,0.4499171674251556,0.4294769763946533,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.685663104057312,0.2277197688817978,1.045051097869873,284.9140319824219,284.95001220703125,301.314697265625,295.8091125488281,298.5288391113281,297.269775390625,284.9139099121094,1.0,0.644836962223053,0.4111714363098144,0.4111714363098144,1.0,1.0,-3.375272989273072,1.0466581583023071,2.3286149501800537,0.2814007699489593,0.8445739150047302,0.8445739150047302,0.0,200.0907440185547,208.0,69589.859375,0.0,3343.994140625,1.0,278.1587219238281,282.92852783203125,298.8243103027344,303.36431884765625,293.1499938964844,293.1499938964844,278.45001220703125,38159.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764267563819885,1.0,0.0,0.0,3.4876279830932617,3.4876508712768555,8.116216463349701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.8056640625,0.0,1375.3509521484375,1895.4371337890625,0.0,3183.08544921875,0.8711329102516174,1.0,0.0,3.0,1.0,0.0
17771460,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7704625725746155,0.3305190503597259,0.3012627065181732,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.9122657179832458,0.5538485050201416,0.5270248651504517,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.745685338973999,0.5123590230941772,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8508024215698242,0.4498068690299988,0.4293213486671448,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6832392811775208,0.227876991033554,1.045806646347046,284.9924621582031,284.95001220703125,301.2563171386719,295.8073425292969,298.50634765625,297.26788330078125,284.9916687011719,1.0,0.6472126841545105,0.4101507365703583,0.4101507365703583,1.0,1.0,-3.3814010620117188,1.0459762811660769,2.3354246616363525,0.2793149650096893,0.9200409650802612,0.9200409650802612,0.0,203.0760192871093,211.0,69103.6953125,0.0,3375.343994140625,1.0,278.441162109375,283.0279541015625,298.7932434082031,303.226318359375,293.1499938964844,293.1499938964844,278.1499938964844,33589.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704172968864441,1.0,0.0,0.0,3.6015663146972656,3.6015894412994385,8.655180749883584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.5478515625,0.0,1462.1495361328125,1895.4371337890625,0.0,3126.724853515625,0.8926596641540527,1.0,0.0,3.0,1.0,0.0
17771520,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7704625725746155,0.3305190503597259,0.3012627065181732,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.992431640625,0.9122657179832458,0.5538485050201416,0.5270248651504517,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.745685338973999,0.5123590230941772,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8508024215698242,0.4498068690299988,0.4293213486671448,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6832392811775208,0.227876991033554,1.045806646347046,284.9924621582031,284.95001220703125,301.2563171386719,295.8073425292969,298.50634765625,297.26788330078125,284.9916687011719,1.0,0.6472126841545105,0.4101507365703583,0.4101507365703583,1.0,1.0,-3.3814010620117188,1.0459762811660769,2.3354246616363525,0.2793149650096893,0.9200409650802612,0.9200409650802612,0.0,203.0760192871093,211.0,69103.6953125,0.0,3375.343994140625,1.0,278.441162109375,283.0279541015625,298.7932434082031,303.226318359375,293.1499938964844,293.1499938964844,278.1499938964844,33589.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704172968864441,1.0,0.0,0.0,3.6015663146972656,3.6015894412994385,8.655180749883584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.5478515625,0.0,1462.1495361328125,1895.4371337890625,0.0,3126.724853515625,0.8926596641540527,1.0,0.0,3.0,1.0,0.0
17771580,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7669644355773926,0.3295715153217315,0.3006836771965027,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.9076215624809264,0.5523030757904053,0.5258813500404358,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7475948929786682,0.5183568000793457,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8473234176635742,0.4490037858486175,0.4288499653339386,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6804444193840027,0.2276740968227386,1.045937418937683,284.9138488769531,284.95001220703125,301.19696044921875,295.8047790527344,298.4764099121094,297.25567626953125,284.91375732421875,1.0,0.6495194435119629,0.4091300666332245,0.4091300666332245,1.0,1.0,-3.3861374855041504,1.044785737991333,2.3413517475128174,0.2771319150924682,0.8444724082946777,0.8444724082946777,0.0,206.3232879638672,214.0,69625.6953125,0.0,3405.079345703125,1.0,278.1587219238281,282.9302673339844,298.82000732421875,303.3628234863281,293.1499938964844,293.1499938964844,278.45001220703125,38176.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768173456192017,1.0,0.0,0.0,3.4881372451782227,3.4881601333618164,8.118587402350386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.6923828125,0.0,1375.9942626953125,1895.4371337890625,0.0,3186.747314453125,0.8712531328201294,1.0,0.0,3.0,1.0,0.0
17771640,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7669644355773926,0.3295715153217315,0.3006836771965027,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.9076215624809264,0.5523030757904053,0.5258813500404358,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7475948929786682,0.5183568000793457,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8473234176635742,0.4490037858486175,0.4288499653339386,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6804444193840027,0.2276740968227386,1.045937418937683,284.9138488769531,284.95001220703125,301.19696044921875,295.8047790527344,298.4764099121094,297.25567626953125,284.91375732421875,1.0,0.6495194435119629,0.4091300666332245,0.4091300666332245,1.0,1.0,-3.3861374855041504,1.044785737991333,2.3413517475128174,0.2771319150924682,0.8444724082946777,0.8444724082946777,0.0,206.3232879638672,214.0,69625.6953125,0.0,3405.079345703125,1.0,278.1587219238281,282.9302673339844,298.82000732421875,303.3628234863281,293.1499938964844,293.1499938964844,278.45001220703125,38176.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768173456192017,1.0,0.0,0.0,3.4881372451782227,3.4881601333618164,8.118587402350386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10217.6923828125,0.0,1375.9942626953125,1895.4371337890625,0.0,3186.747314453125,0.8712531328201294,1.0,0.0,3.0,1.0,0.0
17771700,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7653346061706543,0.3294465243816376,0.3004519045352936,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0153503417969,0.9054763913154602,0.5519049167633057,0.5253633260726929,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.7490107417106628,0.5210663676261902,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8456757664680481,0.4488999247550964,0.4286417067050934,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6790962815284729,0.2277127057313919,1.045960783958435,285.0153503417969,284.95001220703125,301.1669006347656,295.8031616210937,298.4646301269531,297.2543029785156,285.0150451660156,1.0,0.6506270170211792,0.4086197316646576,0.4086197316646576,1.0,1.0,-3.388269662857056,1.044105887413025,2.344163656234741,0.275953859090805,0.9173827767372132,0.9173827767372132,0.0,207.9019012451172,214.0,68948.953125,0.0,3419.171875,1.0,278.3978576660156,283.0470275878906,298.77655029296875,303.1576232910156,293.1499938964844,293.1499938964844,278.45001220703125,33779.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718246221542358,1.0,0.0,0.0,3.542181968688965,3.5422046184539795,8.372111892640532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.50390625,0.0,1400.36865234375,1895.4371337890625,0.0,3139.92578125,0.8811647295951843,1.0,0.0,3.0,1.0,0.0
17771760,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.764104425907135,0.3293671607971191,0.3004516661167145,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9912414550781,0.9037909507751464,0.5515721440315247,0.5251209139823914,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9990000128746032,0.7505348324775696,0.5231761336326599,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8443918228149414,0.4488678574562073,0.4286695718765259,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6780827641487122,0.2278130054473877,1.0466159582138062,284.9913024902344,284.95001220703125,301.1366271972656,295.80126953125,298.45367431640625,297.2541198730469,284.9899597167969,1.0,0.651774525642395,0.4081197679042816,0.4081197679042816,1.0,1.0,-3.3913397789001465,1.043778657913208,2.34756088256836,0.2749425768852234,0.9191091656684875,0.9191091656684875,0.0,209.3329620361328,217.0,69127.6640625,0.0,3434.607666015625,1.0,278.4419250488281,283.0285949707031,298.78662109375,303.221923828125,293.1499938964844,293.1499938964844,278.1499938964844,33532.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707852959632874,1.0,0.0,0.0,3.6032886505126953,3.603311777114868,8.663461130709038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11336.2568359375,0.0,1463.594482421875,1895.4371337890625,0.0,3130.177001953125,0.8927633762359619,1.0,0.0,3.0,1.0,0.0
17771820,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7603017687797546,0.3283787369728088,0.2998667359352112,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91217041015625,0.8990371823310852,0.5499878525733948,0.5239735841751099,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9979549646377563,0.7524791359901428,0.5261526703834534,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8405903577804565,0.448026955127716,0.4281937777996063,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6749675273895264,0.2275825440883636,1.0467530488967896,284.91217041015625,284.95001220703125,301.07537841796875,295.7967224121094,298.42437744140625,297.2436218261719,284.9120178222656,1.0,0.6537916660308838,0.4071198403835296,0.4071198403835296,1.0,1.0,-3.3924365043640137,1.041339874267578,2.3510966300964355,0.2723897099494934,0.8425357341766357,0.8425357341766357,0.0,212.9705352783203,220.0,69570.8125,0.0,3458.244873046875,1.0,278.15875244140625,282.9318542480469,298.811767578125,303.3533020019531,293.1499938964844,293.1499938964844,278.45001220703125,38285.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877192497253418,1.0,0.0,0.0,3.484199523925781,3.484222173690796,8.100266768451547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.6201171875,0.0,1372.7381591796875,1895.4371337890625,0.0,3190.264404296875,0.870437741279602,1.0,0.0,3.0,1.0,0.0
17771880,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7603017687797546,0.3283787369728088,0.2998667359352112,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91217041015625,0.8990371823310852,0.5499878525733948,0.5239735841751099,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9979549646377563,0.7524791359901428,0.5261526703834534,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8405903577804565,0.448026955127716,0.4281937777996063,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6749675273895264,0.2275825440883636,1.0467530488967896,284.91217041015625,284.95001220703125,301.07537841796875,295.7967224121094,298.42437744140625,297.2436218261719,284.9120178222656,1.0,0.6537916660308838,0.4071198403835296,0.4071198403835296,1.0,1.0,-3.3924365043640137,1.041339874267578,2.3510966300964355,0.2723897099494934,0.8425357341766357,0.8425357341766357,0.0,212.9705352783203,220.0,69570.8125,0.0,3458.244873046875,1.0,278.15875244140625,282.9318542480469,298.811767578125,303.3533020019531,293.1499938964844,293.1499938964844,278.45001220703125,38285.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877192497253418,1.0,0.0,0.0,3.484199523925781,3.484222173690796,8.100266768451547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.6201171875,0.0,1372.7381591796875,1895.4371337890625,0.0,3190.264404296875,0.870437741279602,1.0,0.0,3.0,1.0,0.0
17771940,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.758143424987793,0.3282254636287689,0.2996144294738769,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0032958984375,0.8962551951408386,0.5494683980941772,0.5233445763587952,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.996729612350464,0.7548959851264954,0.5275958776473999,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8383881449699402,0.4479051232337951,0.4279718697071075,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6731520891189575,0.2276520282030105,1.0469472408294678,285.0033874511719,284.95001220703125,301.0332336425781,295.79296875,298.4104919433594,297.24530029296875,285.0009460449219,1.0,0.6550377607345581,0.406439870595932,0.406439870595932,1.0,1.0,-3.3930695056915283,1.039647936820984,2.353421688079834,0.2704768180847168,0.9151188731193542,0.9151188731193542,0.0,215.169921875,220.0,68939.1015625,0.0,3472.489013671875,1.0,278.4223937988281,283.0404663085937,298.766845703125,303.16632080078125,293.1499938964844,293.1499938964844,278.45001220703125,33322.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871245265007019,1.0,0.0,0.0,3.568578004837036,3.568600654602051,8.497353292113985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.8544921875,0.0,1424.8670654296875,1895.4371337890625,0.0,3134.491943359375,0.8852552175521851,1.0,0.0,3.0,1.0,0.0
17772000,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7574202418327332,0.3281363248825073,0.2996093034744262,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.8952683806419373,0.5492133498191833,0.5231844186782837,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9964125156402588,0.7560031414031982,0.528440535068512,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8376339673995972,0.4478496611118316,0.4279858767986297,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6725618839263916,0.2277033030986786,1.0473769903182983,284.9897155761719,284.95001220703125,301.01324462890625,295.7909851074219,298.40386962890625,297.2460021972656,284.98895263671875,1.0,0.6556692719459534,0.4061199128627777,0.4061199128627777,1.0,1.0,-3.394420862197876,1.0392165184020996,2.3552043437957764,0.269756019115448,0.9156631231307985,0.9156631231307985,0.0,216.0466461181641,223.0,68995.4609375,0.0,3480.742919921875,1.0,278.4411315917969,283.0318603515625,298.7761535644531,303.2044982910156,293.1499938964844,293.1499938964844,278.1499938964844,33736.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710348606109619,1.0,0.0,0.0,3.5927071571350098,3.5927300453186035,8.612652209194493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.3740234375,0.0,1453.6861572265625,1895.4371337890625,0.0,3132.51806640625,0.8907816410064697,1.0,0.0,3.0,1.0,0.0
17772060,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7539424896240234,0.3271458745002746,0.2990056574344635,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.8908609747886658,0.5476222038269043,0.5220116972923279,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9942984580993652,0.7583799362182617,0.5303422212600708,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8341550827026367,0.4469968676567077,0.4274821579456329,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6697258949279785,0.2274794727563858,1.0474838018417358,284.9124755859375,284.95001220703125,300.95025634765625,295.783935546875,298.37652587890625,297.2386474609375,284.9122314453125,1.0,0.6574127078056335,0.4051934778690338,0.4051934778690338,1.0,1.0,-3.394101142883301,1.0364707708358765,2.3576302528381348,0.2671831846237182,0.8400222659111023,0.8400222659111023,0.0,219.5027008056641,226.0,69409.3046875,0.0,3500.030517578125,1.0,278.1588134765625,282.93658447265625,298.7982788085937,303.3299255371094,293.1499938964844,293.1499938964844,278.45001220703125,38323.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877251923084259,1.0,0.0,0.0,3.4727859497070312,3.472808599472046,8.047284154599765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.08203125,0.0,1361.3460693359375,1895.4371337890625,0.0,3190.82177734375,0.8679513931274414,1.0,0.0,3.0,1.0,0.0
17772120,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7539424896240234,0.3271458745002746,0.2990056574344635,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9124450683594,0.8908609747886658,0.5476222038269043,0.5220116972923279,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9942984580993652,0.7583799362182617,0.5303422212600708,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8341550827026367,0.4469968676567077,0.4274821579456329,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.6697258949279785,0.2274794727563858,1.0474838018417358,284.9124755859375,284.95001220703125,300.95025634765625,295.783935546875,298.37652587890625,297.2386474609375,284.9122314453125,1.0,0.6574127078056335,0.4051934778690338,0.4051934778690338,1.0,1.0,-3.394101142883301,1.0364707708358765,2.3576302528381348,0.2671831846237182,0.8400222659111023,0.8400222659111023,0.0,219.5027008056641,226.0,69409.3046875,0.0,3500.030517578125,1.0,278.1588134765625,282.93658447265625,298.7982788085937,303.3299255371094,293.1499938964844,293.1499938964844,278.45001220703125,38323.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877251923084259,1.0,0.0,0.0,3.4727859497070312,3.472808599472046,8.047284154599765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.08203125,0.0,1361.3460693359375,1895.4371337890625,0.0,3190.82177734375,0.8679513931274414,1.0,0.0,3.0,1.0,0.0
17772180,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7514522075653076,0.3268967568874359,0.2987363040447235,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.8875399827957153,0.5468369126319885,0.5212059617042542,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.993081510066986,0.7620094418525696,0.5327540636062622,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8315922617912292,0.4468090832233429,0.4272565841674804,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6676795482635498,0.2276109755039215,1.0481150150299072,284.9893493652344,284.95001220703125,300.8864440917969,295.7754821777344,298.356689453125,297.2421264648437,284.9886169433594,1.0,0.659165620803833,0.4042670726776123,0.4042670726776123,1.0,1.0,-3.3961899280548096,1.0345773696899414,2.361612558364868,0.2647642493247986,0.912598192691803,0.912598192691803,0.0,222.3208923339844,229.0,68837.9609375,0.0,3521.31103515625,1.0,278.4410400390625,283.0359802246094,298.7606506347656,303.1792297363281,293.1499938964844,293.1499938964844,278.1499938964844,33751.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710934519767761,1.0,0.0,0.0,3.581169366836548,3.5811924934387207,8.557423711863521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.9404296875,0.0,1441.422607421875,1895.4371337890625,0.0,3133.067626953125,0.8882078528404236,1.0,0.0,3.0,1.0,0.0
17772240,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7514522075653076,0.3268967568874359,0.2987363040447235,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98931884765625,0.8875399827957153,0.5468369126319885,0.5212059617042542,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.993081510066986,0.7620094418525696,0.5327540636062622,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8315922617912292,0.4468090832233429,0.4272565841674804,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6676795482635498,0.2276109755039215,1.0481150150299072,284.9893493652344,284.95001220703125,300.8864440917969,295.7754821777344,298.356689453125,297.2421264648437,284.9886169433594,1.0,0.659165620803833,0.4042670726776123,0.4042670726776123,1.0,1.0,-3.3961899280548096,1.0345773696899414,2.361612558364868,0.2647642493247986,0.912598192691803,0.912598192691803,0.0,222.3208923339844,229.0,68837.9609375,0.0,3521.31103515625,1.0,278.4410400390625,283.0359802246094,298.7606506347656,303.1792297363281,293.1499938964844,293.1499938964844,278.1499938964844,33751.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710934519767761,1.0,0.0,0.0,3.581169366836548,3.5811924934387207,8.557423711863521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.9404296875,0.0,1441.422607421875,1895.4371337890625,0.0,3133.067626953125,0.8882078528404236,1.0,0.0,3.0,1.0,0.0
17772300,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7500928044319153,0.3264102637767792,0.2985523045063019,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.8857544660568237,0.5460577607154846,0.5207585096359253,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9923225045204164,0.7631709575653076,0.5338518619537354,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.830213189125061,0.4464051127433777,0.4271228611469269,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6665968298912048,0.2275290191173553,1.048503041267395,284.8754577636719,284.95001220703125,300.854248046875,295.77069091796875,298.3431091308594,297.23876953125,284.8763427734375,1.0,0.6600608825683594,0.4038038551807403,0.4038038551807403,1.0,1.0,-3.3970627784729004,1.0335613489151,2.36350154876709,0.2636379599571228,0.8301317095756531,0.8301317095756531,0.0,223.85215759277344,229.0,69487.5625,0.0,3532.254638671875,1.0,278.2000427246094,282.90985107421875,298.79949951171875,303.38360595703125,293.1499938964844,293.1499938964844,278.1499938964844,38652.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764174580574036,1.0,0.0,0.0,3.525830745697021,3.525854110717773,8.294996405311394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10901.3984375,0.0,1418.5357666015625,1895.4371337890625,0.0,3182.998046875,0.8772090077400208,1.0,0.0,3.0,1.0,0.0
17772360,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7482637166976929,0.3258976936340332,0.2981235682964325,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.8834519386291504,0.5452370047569275,0.5200227499008179,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9911012053489684,0.764350175857544,0.5346450805664062,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8283854126930237,0.4459483325481415,0.4267422556877136,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6651010513305664,0.2273921817541122,1.0482327938079834,284.9139099121094,284.95001220703125,300.82183837890625,295.7655029296875,298.329345703125,297.2351379394531,284.9142150878906,1.0,0.6608365178108215,0.4033665359020233,0.4033665359020233,1.0,1.0,-3.395834445953369,1.031883955001831,2.363950252532959,0.2622594535350799,0.838409423828125,0.838409423828125,0.0,225.6560211181641,232.0,69221.6015625,0.0,3539.81884765625,1.0,278.1586608886719,282.9430236816406,298.7805480957031,303.3012390136719,293.1499938964844,293.1499938964844,278.45001220703125,38433.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774079084396362,1.0,0.0,0.0,3.458306312561035,3.45832896232605,7.980318059708225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.8994140625,0.0,1347.428466796875,1895.4371337890625,0.0,3192.283935546875,0.8649692535400391,1.0,0.0,3.0,1.0,0.0
17772420,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7459333539009094,0.3256267607212066,0.2978334128856659,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884948730469,0.8803141117095947,0.5444293022155762,0.5191948413848877,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9899391531944276,0.7679145336151123,0.537010908126831,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8259674310684204,0.4457446336746216,0.4265000522136688,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6632013916969299,0.2275201231241226,1.0488460063934326,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.30938720703125,297.2386779785156,284.9878234863281,1.0,0.6625397205352783,0.4024918675422668,0.4024918675422668,1.0,1.0,-3.3977744579315186,1.030072808265686,2.367701530456543,0.2599611580371856,0.909401535987854,0.909401535987854,0.0,228.42697143554688,235.0,68671.46875,0.0,3560.506591796875,1.0,278.44091796875,283.0396728515625,298.739501953125,303.14801025390625,293.1499938964844,293.1499938964844,278.1499938964844,33765.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713321089744568,1.0,0.0,0.0,3.5693938732147217,3.5694167613983154,8.501239676661498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.2685546875,0.0,1428.974853515625,1895.4371337890625,0.0,3135.30615234375,0.8855741024017334,1.0,0.0,3.0,1.0,0.0
17772480,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7459333539009094,0.3256267607212066,0.2978334128856659,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884948730469,0.8803141117095947,0.5444293022155762,0.5191948413848877,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9899391531944276,0.7679145336151123,0.537010908126831,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8259674310684204,0.4457446336746216,0.4265000522136688,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6632013916969299,0.2275201231241226,1.0488460063934326,284.9884948730469,284.95001220703125,300.7564697265625,295.7538757324219,298.30938720703125,297.2386779785156,284.9878234863281,1.0,0.6625397205352783,0.4024918675422668,0.4024918675422668,1.0,1.0,-3.3977744579315186,1.030072808265686,2.367701530456543,0.2599611580371856,0.909401535987854,0.909401535987854,0.0,228.42697143554688,235.0,68671.46875,0.0,3560.506591796875,1.0,278.44091796875,283.0396728515625,298.739501953125,303.14801025390625,293.1499938964844,293.1499938964844,278.1499938964844,33765.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713321089744568,1.0,0.0,0.0,3.5693938732147217,3.5694167613983154,8.501239676661498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.2685546875,0.0,1428.974853515625,1895.4371337890625,0.0,3135.30615234375,0.8855741024017334,1.0,0.0,3.0,1.0,0.0
17772540,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7429128885269165,0.3246130347251892,0.2972011268138885,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129943847656,0.8764181137084961,0.5428156852722168,0.5179911851882935,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9879840016365052,0.7701861262321472,0.5388479232788086,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8228948712348938,0.4448755979537964,0.4259711503982544,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6607711911201477,0.2272969633340835,1.0489301681518557,284.9130249023437,284.95001220703125,300.6903381347656,295.740478515625,298.2818908691406,297.2317810058594,284.91290283203125,1.0,0.6641708612442017,0.4016171991825104,0.4016171991825104,1.0,1.0,-3.397247552871704,1.0273890495300293,2.369858503341675,0.2575066089630127,0.8353029489517212,0.8353029489517212,0.0,231.7381286621093,238.0,69052.0625,0.0,3578.472900390625,1.0,278.15899658203125,282.9461669921875,298.7557373046875,303.2660217285156,293.1499938964844,293.1499938964844,278.45001220703125,38347.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777241110801697,1.0,0.0,0.0,3.447925090789795,3.4479475021362305,7.932479206829157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.1806640625,0.0,1336.346923828125,1895.4371337890625,0.0,3195.24853515625,0.862464189529419,1.0,0.0,3.0,1.0,0.0
17772600,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7429128885269165,0.3246130347251892,0.2972011268138885,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9129943847656,0.8764181137084961,0.5428156852722168,0.5179911851882935,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9879840016365052,0.7701861262321472,0.5388479232788086,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8228948712348938,0.4448755979537964,0.4259711503982544,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.6607711911201477,0.2272969633340835,1.0489301681518557,284.9130249023437,284.95001220703125,300.6903381347656,295.740478515625,298.2818908691406,297.2317810058594,284.91290283203125,1.0,0.6641708612442017,0.4016171991825104,0.4016171991825104,1.0,1.0,-3.397247552871704,1.0273890495300293,2.369858503341675,0.2575066089630127,0.8353029489517212,0.8353029489517212,0.0,231.7381286621093,238.0,69052.0625,0.0,3578.472900390625,1.0,278.15899658203125,282.9461669921875,298.7557373046875,303.2660217285156,293.1499938964844,293.1499938964844,278.45001220703125,38347.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777241110801697,1.0,0.0,0.0,3.447925090789795,3.4479475021362305,7.932479206829157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.1806640625,0.0,1336.346923828125,1895.4371337890625,0.0,3195.24853515625,0.862464189529419,1.0,0.0,3.0,1.0,0.0
17772660,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7407001256942749,0.3243157863616943,0.296893298625946,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.8734241724014282,0.5419812798500061,0.517145037651062,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9868460297584534,0.7736709713935852,0.5411655306816101,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8205657601356506,0.4446565210819244,0.4257195591926574,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6589801907539368,0.227415919303894,1.0495164394378662,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2617492675781,297.2352294921875,284.987060546875,1.0,0.6658417582511902,0.4007876217365265,0.4007876217365265,1.0,1.0,-3.399043321609497,1.025640606880188,2.3734025955200195,0.2553114593029022,0.9059367179870604,0.9059367179870604,0.0,234.4959411621093,241.0,68479.3203125,0.0,3598.769287109375,1.0,278.4407958984375,283.04351806640625,298.7113037109375,303.1082458496094,293.1499938964844,293.1499938964844,278.1499938964844,33789.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717536330223083,1.0,0.0,0.0,3.556278705596924,3.5563015937805176,8.438881877737003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.884765625,0.0,1415.260009765625,1895.4371337890625,0.0,3139.260009765625,0.882661759853363,1.0,0.0,3.0,1.0,0.0
17772720,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7407001256942749,0.3243157863616943,0.296893298625946,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.8734241724014282,0.5419812798500061,0.517145037651062,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9868460297584534,0.7736709713935852,0.5411655306816101,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8205657601356506,0.4446565210819244,0.4257195591926574,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6589801907539368,0.227415919303894,1.0495164394378662,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2617492675781,297.2352294921875,284.987060546875,1.0,0.6658417582511902,0.4007876217365265,0.4007876217365265,1.0,1.0,-3.399043321609497,1.025640606880188,2.3734025955200195,0.2553114593029022,0.9059367179870604,0.9059367179870604,0.0,234.4959411621093,241.0,68479.3203125,0.0,3598.769287109375,1.0,278.4407958984375,283.04351806640625,298.7113037109375,303.1082458496094,293.1499938964844,293.1499938964844,278.1499938964844,33789.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717536330223083,1.0,0.0,0.0,3.556278705596924,3.5563015937805176,8.438881877737003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.884765625,0.0,1415.260009765625,1895.4371337890625,0.0,3139.260009765625,0.882661759853363,1.0,0.0,3.0,1.0,0.0
17772780,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7378171682357788,0.3232869505882263,0.2962441444396972,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9133605957031,0.8697009682655334,0.5403538346290588,0.5159242749214172,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9849042892456056,0.7758685946464539,0.5429489016532898,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8175806999206543,0.443783551454544,0.4251830577850342,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6566777229309082,0.2271871119737625,1.0495672225952148,284.9133605957031,284.95001220703125,300.5560913085937,295.7079772949219,298.23419189453125,297.2283935546875,284.9131774902344,1.0,0.6674429178237915,0.3999580144882202,0.3999580144882202,1.0,1.0,-3.3983616828918457,1.0230238437652588,2.375337600708008,0.2529622614383697,0.8327304720878601,0.8327304720878601,0.0,237.79820251464844,244.0,68842.2265625,0.0,3616.314208984375,1.0,278.1591186523437,282.95098876953125,298.72369384765625,303.22125244140625,293.1499938964844,293.1499938964844,278.45001220703125,38342.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782394528388977,1.0,0.0,0.0,3.4341583251953125,3.434180736541748,7.869260230108921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.3759765625,0.0,1322.518310546875,1895.4371337890625,0.0,3200.079345703125,0.8594114780426025,1.0,0.0,3.0,1.0,0.0
