time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772840,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7378171682357788,0.3232869505882263,0.2962441444396972,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9133605957031,0.8697009682655334,0.5403538346290588,0.5159242749214172,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9849042892456056,0.7758685946464539,0.5429489016532898,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8175806999206543,0.443783551454544,0.4251830577850342,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6566777229309082,0.2271871119737625,1.0495672225952148,284.9133605957031,284.95001220703125,300.5560913085937,295.7079772949219,298.23419189453125,297.2283935546875,284.9131774902344,1.0,0.6674429178237915,0.3999580144882202,0.3999580144882202,1.0,1.0,-3.3983616828918457,1.0230238437652588,2.375337600708008,0.2529622614383697,0.8327304720878601,0.8327304720878601,0.0,237.79820251464844,244.0,68842.2265625,0.0,3616.314208984375,1.0,278.1591186523437,282.95098876953125,298.72369384765625,303.22125244140625,293.1499938964844,293.1499938964844,278.45001220703125,38342.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782394528388977,1.0,0.0,0.0,3.4341583251953125,3.434180736541748,7.869260230108921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.3759765625,0.0,1322.518310546875,1895.4371337890625,0.0,3200.079345703125,0.8594114780426025,1.0,0.0,3.0,1.0,0.0
17772900,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7365482449531555,0.3231064677238464,0.2959714829921722,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01129150390625,0.8680365085601807,0.5398966073989868,0.5153626799583435,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.984123468399048,0.7775717973709106,0.5439461469650269,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8162368535995483,0.4436372220516205,0.4249424338340759,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6556443572044373,0.2272128313779831,1.049544095993042,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2237854003906,297.2298278808594,285.0105285644531,1.0,0.668213963508606,0.3995432257652282,0.3995432257652282,1.0,1.0,-3.398234844207764,1.0217944383621216,2.3764402866363525,0.251714676618576,0.9027005434036256,0.9027005434036256,0.0,239.3022918701172,244.0,68145.2109375,0.0,3624.751708984375,1.0,278.3964538574219,283.0644226074219,298.67242431640625,303.0063781738281,293.1499938964844,293.1499938964844,278.45001220703125,33843.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732991814613342,1.0,0.0,0.0,3.4873359203338623,3.48735785484314,8.114856768770551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.6484375,0.0,1344.1956787109375,1895.4371337890625,0.0,3153.756103515625,0.8689937591552734,1.0,0.0,3.0,1.0,0.0
17772960,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7356886267662048,0.3229655921459198,0.2959135472774505,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857788085937,0.8668262362480164,0.539495050907135,0.5150542855262756,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9837700128555298,0.779275119304657,0.5452088117599487,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8152957558631897,0.4435551762580871,0.424921452999115,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.654973030090332,0.2272972017526626,1.050113320350647,284.9858093261719,284.95001220703125,300.48797607421875,295.6886291503906,298.2138061523437,297.2317810058594,284.98468017578125,1.0,0.6690850257873535,0.3991389274597168,0.3991389274597168,1.0,1.0,-3.3999714851379395,1.0212332010269165,2.3787381649017334,0.2507701814174652,0.9016501307487488,0.9016501307487488,0.0,240.5580291748047,247.0,68269.375,0.0,3636.203369140625,1.0,278.44140625,283.0458679199219,298.6745910644531,303.0589904785156,293.1499938964844,293.1499938964844,278.1499938964844,33725.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723247051239014,1.0,0.0,0.0,3.544433832168579,3.5444564819335938,8.382760370295728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11163.72265625,0.0,1402.3353271484375,1895.4371337890625,0.0,3144.61669921875,0.8796979784965515,1.0,0.0,3.0,1.0,0.0
17773020,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7329241037368774,0.3219203948974609,0.2952512800693512,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.863271951675415,0.5378522872924805,0.5138203501701355,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9818441867828368,0.7813920378684998,0.5469408631324768,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8123635649681091,0.4426812827587127,0.424384593963623,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6527916193008423,0.2270621955394745,1.0501381158828735,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.18609619140625,297.2250061035156,284.9134521484375,1.0,0.6706597805023193,0.3983303308486938,0.3983303308486938,1.0,1.0,-3.399164915084839,1.01862633228302,2.3805384635925293,0.2484649270772934,0.8298753499984741,0.8298753499984741,0.0,243.85162353515625,250.0,68600.6484375,0.0,3653.395263671875,1.0,278.1592712402344,282.9559326171875,298.6833801269531,303.166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38344.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789476156234741,1.0,0.0,0.0,3.418755054473877,3.4187774658203125,7.79882725510106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.6474609375,0.0,1307.225830078125,1895.4371337890625,0.0,3206.71728515625,0.8560078144073486,1.0,0.0,3.0,1.0,0.0
17773080,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7329241037368774,0.3219203948974609,0.2952512800693512,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9136962890625,0.863271951675415,0.5378522872924805,0.5138203501701355,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9818441867828368,0.7813920378684998,0.5469408631324768,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8123635649681091,0.4426812827587127,0.424384593963623,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6527916193008423,0.2270621955394745,1.0501381158828735,284.9136962890625,284.95001220703125,300.4192810058594,295.6671142578125,298.18609619140625,297.2250061035156,284.9134521484375,1.0,0.6706597805023193,0.3983303308486938,0.3983303308486938,1.0,1.0,-3.399164915084839,1.01862633228302,2.3805384635925293,0.2484649270772934,0.8298753499984741,0.8298753499984741,0.0,243.85162353515625,250.0,68600.6484375,0.0,3653.395263671875,1.0,278.1592712402344,282.9559326171875,298.6833801269531,303.166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38344.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789476156234741,1.0,0.0,0.0,3.418755054473877,3.4187774658203125,7.79882725510106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.6474609375,0.0,1307.225830078125,1895.4371337890625,0.0,3206.71728515625,0.8560078144073486,1.0,0.0,3.0,1.0,0.0
17773140,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.731278121471405,0.3216751515865326,0.2949382364749908,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9933776855469,0.8610860705375671,0.5371955633163452,0.5130870342254639,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9809024930000304,0.7839696407318115,0.5485638976097107,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8105577826499939,0.442510187625885,0.4241317212581634,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6514825224876404,0.227135345339775,1.0503748655319214,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.170654296875,297.227783203125,284.9915771484375,1.0,0.6718605160713196,0.3977158069610595,0.3977158069610595,1.0,1.0,-3.399832010269165,1.0170929431915283,2.3827390670776367,0.2467284500598907,0.8969044089317322,0.8969044089317322,0.0,245.9937286376953,250.0,67987.6953125,0.0,3667.449951171875,1.0,278.4282531738281,283.0550842285156,298.62725830078125,302.9772033691406,293.1499938964844,293.1499938964844,278.45001220703125,33447.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731249570846558,1.0,0.0,0.0,3.51204800605774,3.512070178985596,8.230272214859724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.4521484375,0.0,1366.6640625,1895.4371337890625,0.0,3152.1220703125,0.8723074197769165,1.0,0.0,3.0,1.0,0.0
17773200,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7308715581893921,0.3215709924697876,0.2949042916297912,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.8605210781097412,0.5369648337364197,0.5129336714744568,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9807214140892028,0.7847070097923279,0.5491481423377991,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.810102641582489,0.4424444735050201,0.4241230189800262,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.651174783706665,0.2271623909473419,1.0506608486175537,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1654663085937,297.22821044921875,284.9850769042969,1.0,0.6722772717475891,0.3975217342376709,0.3975217342376709,1.0,1.0,-3.400643825531006,1.0168129205703735,2.3838307857513428,0.2462885528802871,0.8978918790817261,0.8978918790817261,0.0,246.6092987060547,253.0,68009.1328125,0.0,3672.978759765625,1.0,278.4405517578125,283.0509033203125,298.63037109375,302.9989318847656,293.1499938964844,293.1499938964844,278.75,33850.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731797933578491,1.0,0.0,0.0,3.5258703231811523,3.525892734527588,8.295182851725258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.453125,0.0,1383.86669921875,1895.4371337890625,0.0,3152.636474609375,0.8758946657180786,1.0,0.0,3.0,1.0,0.0
17773260,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7290104031562805,0.3211803734302521,0.2947005033493042,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8580031991004944,0.5360864996910095,0.5122545957565308,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9797618985176086,0.7879597544670105,0.5515069961547852,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8080297112464905,0.4422309994697571,0.4240618348121643,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6497512459754944,0.2272418290376663,1.0517075061798096,285.0274353027344,284.95001220703125,300.2800598144531,295.617919921875,298.1444091796875,297.2308959960937,285.02410888671875,1.0,0.6740567088127136,0.3967292010784149,0.3967292010784149,1.0,1.0,-3.403605461120605,1.015543818473816,2.388061761856079,0.2444196045398712,0.9841614961624146,0.9841614961624146,0.0,249.3636932373047,256.0,67732.5546875,0.0,3696.131103515625,1.0,278.74224853515625,283.1151428222656,298.6130676269531,302.9496459960937,293.1499938964844,293.1499938964844,278.45001220703125,31598.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700929284095764,1.0,0.0,0.0,3.7063825130462646,3.706406354904175,9.166293466478236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.7373046875,0.0,1563.361328125,1895.4371337890625,0.0,3123.6826171875,0.9145047664642334,1.0,0.0,3.0,1.0,0.0
17773320,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7290104031562805,0.3211803734302521,0.2947005033493042,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8580031991004944,0.5360864996910095,0.5122545957565308,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9797618985176086,0.7879597544670105,0.5515069961547852,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8080297112464905,0.4422309994697571,0.4240618348121643,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6497512459754944,0.2272418290376663,1.0517075061798096,285.0274353027344,284.95001220703125,300.2800598144531,295.617919921875,298.1444091796875,297.2308959960937,285.02410888671875,1.0,0.6740567088127136,0.3967292010784149,0.3967292010784149,1.0,1.0,-3.403605461120605,1.015543818473816,2.388061761856079,0.2444196045398712,0.9841614961624146,0.9841614961624146,0.0,249.3636932373047,256.0,67732.5546875,0.0,3696.131103515625,1.0,278.74224853515625,283.1151428222656,298.6130676269531,302.9496459960937,293.1499938964844,293.1499938964844,278.45001220703125,31598.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700929284095764,1.0,0.0,0.0,3.7063825130462646,3.706406354904175,9.166293466478236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.7373046875,0.0,1563.361328125,1895.4371337890625,0.0,3123.6826171875,0.9145047664642334,1.0,0.0,3.0,1.0,0.0
17773380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7260112762451172,0.319638580083847,0.293778657913208,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.8543620705604553,0.5340067744255066,0.510826587677002,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9773244857788086,0.7888295650482178,0.5525950193405151,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8047345280647278,0.4408908784389496,0.4232849776744842,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6472857594490051,0.226536139845848,1.0503413677215576,284.8826599121094,284.95001220703125,300.21905517578125,295.5953674316406,298.1146850585937,297.2173767089844,284.8849182128906,1.0,0.6752592325210571,0.3960451483726501,0.3960451483726501,1.0,1.0,-3.3995249271392822,1.012156367301941,2.387368679046631,0.2421538829803466,0.8697338700294495,0.8697338700294495,0.0,252.78823852539065,256.0,68373.8046875,0.0,3706.1630859375,1.0,278.4618530273437,282.96075439453125,298.6312561035156,303.1103210449219,293.1499938964844,293.1499938964844,278.45001220703125,38353.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794853687286377,1.0,0.0,0.0,3.630041360855103,3.630065679550171,8.792582661953929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.3505859375,0.0,1528.587158203125,1895.4371337890625,0.0,3211.75732421875,0.9023175239562988,1.0,0.0,3.0,1.0,0.0
17773440,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7254369258880615,0.3194006085395813,0.2935651540756225,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8891296386719,0.8536858558654785,0.5336775779724121,0.5105178952217102,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9768304228782654,0.7890019416809082,0.5526935458183289,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8041006922721863,0.4406693279743194,0.4230848550796509,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.6467966437339783,0.2263994961977005,1.0498446226119995,284.8890686035156,284.95001220703125,300.2093200683594,295.5917358398437,298.1101379394531,297.2154846191406,284.8905029296875,1.0,0.675392746925354,0.3959366381168365,0.3959366381168365,1.0,1.0,-3.398177146911621,1.011380314826965,2.386796712875366,0.2416808009147644,0.8683345913887024,0.8683345913887024,0.0,253.37969970703125,259.0,68300.8984375,0.0,3706.342041015625,1.0,278.4576416015625,282.9664306640625,298.6209716796875,303.0865478515625,293.1499938964844,293.1499938964844,278.75,38256.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796594142913818,1.0,0.0,0.0,3.618875503540039,3.618899583816528,8.738574592825898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9908.61328125,0.0,1515.5574951171875,1895.4371337890625,0.0,3213.388916015625,0.899986982345581,1.0,0.0,3.0,1.0,0.0
17773500,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7236562967300415,0.3188390433788299,0.2929340302944183,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.8515691161155701,0.532809317111969,0.5095531940460205,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9754074811935424,0.790155827999115,0.5532723069190979,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8021187782287598,0.4401353001594543,0.4224760830402374,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6452456712722778,0.22603540122509,1.0481916666030884,285.0,284.95001220703125,300.1736755371094,295.5783996582031,298.0965576171875,297.212890625,285.0005798339844,1.0,0.6758775115013123,0.3955403864383697,0.3955403864383697,1.0,1.0,-3.394227743148804,1.008884310722351,2.385343551635742,0.2400173246860504,0.9411871433258056,0.9411871433258056,0.0,255.26919555664065,259.0,67391.125,0.0,3707.777099609375,1.0,278.700927734375,283.094482421875,298.5583801269531,302.8499450683594,293.1499938964844,293.1499938964844,278.75,34236.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749407529830933,1.0,0.0,0.0,3.6617684364318848,3.661792278289795,8.94695062925166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.1357421875,0.0,1533.066650390625,1895.4371337890625,0.0,3169.1513671875,0.9081061482429504,1.0,0.0,3.0,1.0,0.0
17773560,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.722407877445221,0.3183816969394684,0.2925812602043152,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822998046875,0.8500317335128784,0.5320656299591064,0.5089097619056702,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9746002554893494,0.791398823261261,0.5542028546333313,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8007046580314636,0.4397163391113281,0.4221324026584625,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6441206932067871,0.2257385104894638,1.0471137762069702,284.9823608398437,284.95001220703125,300.13787841796875,295.5648498535156,298.0841979980469,297.2118835449219,284.9808654785156,1.0,0.6764244437217712,0.3951931893825531,0.3951931893825531,1.0,1.0,-3.39243745803833,1.007259726524353,2.3851776123046875,0.2387894392013549,0.9435438513755798,0.9435438513755798,0.0,256.7594909667969,262.0,67421.796875,0.0,3712.097900390625,1.0,278.74298095703125,283.0823974609375,298.55230712890625,302.8858947753906,293.1499938964844,293.1499938964844,278.45001220703125,33908.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738716244697571,1.0,0.0,0.0,3.714751482009888,3.714775800704956,9.207735160998708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.0244140625,0.0,1590.4835205078125,1895.4371337890625,0.0,3159.125244140625,0.9180894494056702,1.0,0.0,3.0,1.0,0.0
17773620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7189499139785767,0.316585898399353,0.2913156449794769,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.8460381031036377,0.5296144485473633,0.5069929361343384,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9717917442321776,0.7923333048820496,0.555202305316925,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7969303131103516,0.4380544126033783,0.420926034450531,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6411540508270264,0.2246392518281936,1.0435762405395508,284.89617919921875,284.95001220703125,300.0657958984375,295.5372314453125,298.05096435546875,297.19805908203125,284.897216796875,1.0,0.6772412061691284,0.3944988250732422,0.3944988250732422,1.0,1.0,-3.38411545753479,1.0023958683013916,2.3817195892333984,0.2359299063682556,0.8516860008239746,0.8516860008239746,0.0,260.4111633300781,250.0,67599.609375,0.0,3713.150390625,1.0,278.4574584960937,282.9836120605469,298.552978515625,302.9728088378906,293.1499938964844,293.1499938964844,278.75,39236.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804510831832886,1.0,0.0,0.0,3.5685408115386963,3.5685646533966064,8.497176509081328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.08984375,0.0,1468.091796875,1895.4371337890625,0.0,3220.8076171875,0.8899606466293335,1.0,0.0,3.0,1.0,0.0
17773680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7189499139785767,0.316585898399353,0.2913156449794769,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962097167969,0.8460381031036377,0.5296144485473633,0.5069929361343384,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9717917442321776,0.7923333048820496,0.555202305316925,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7969303131103516,0.4380544126033783,0.420926034450531,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6411540508270264,0.2246392518281936,1.0435762405395508,284.89617919921875,284.95001220703125,300.0657958984375,295.5372314453125,298.05096435546875,297.19805908203125,284.897216796875,1.0,0.6772412061691284,0.3944988250732422,0.3944988250732422,1.0,1.0,-3.38411545753479,1.0023958683013916,2.3817195892333984,0.2359299063682556,0.8516860008239746,0.8516860008239746,0.0,260.4111633300781,250.0,67599.609375,0.0,3713.150390625,1.0,278.4574584960937,282.9836120605469,298.552978515625,302.9728088378906,293.1499938964844,293.1499938964844,278.75,39236.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804510831832886,1.0,0.0,0.0,3.5685408115386963,3.5685646533966064,8.497176509081328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.08984375,0.0,1468.091796875,1895.4371337890625,0.0,3220.8076171875,0.8899606466293335,1.0,0.0,3.0,1.0,0.0
17773740,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7201951146125793,0.3155791163444519,0.2901048958301544,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.8476554751396179,0.5280030369758606,0.5051398277282715,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9754672646522522,0.7946652173995972,0.5564972162246704,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7987735867500305,0.4370981454849243,0.4197066128253937,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6422350406646729,0.2238764315843582,1.0389949083328247,284.9839172363281,284.95001220703125,299.9930725097656,295.5089416503906,298.0261535644531,297.19635009765625,284.9830017089844,1.0,0.673794686794281,0.3938044607639313,0.3938044607639313,1.0,1.0,-3.3750088214874268,0.9972755908966064,2.3777332305908203,0.2328430116176605,0.9255962371826172,0.9255962371826172,0.0,256.45947265625,238.0,66669.5859375,0.0,3668.496337890625,1.0,278.7417297363281,283.0959167480469,298.4905090332031,302.77520751953125,293.1499938964844,293.1499938964844,278.45001220703125,34222.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734015822410583,1.0,0.0,0.0,3.660070657730103,3.6600944995880127,8.938656037571491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.837890625,0.0,1531.065185546875,1895.4371337890625,0.0,3154.716552734375,0.9062433242797852,1.0,0.0,3.0,1.0,0.0
17773800,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7201951146125793,0.3155791163444519,0.2901048958301544,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.8476554751396179,0.5280030369758606,0.5051398277282715,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9754672646522522,0.7946652173995972,0.5564972162246704,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7987735867500305,0.4370981454849243,0.4197066128253937,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6422350406646729,0.2238764315843582,1.0389949083328247,284.9839172363281,284.95001220703125,299.9930725097656,295.5089416503906,298.0261535644531,297.19635009765625,284.9830017089844,1.0,0.673794686794281,0.3938044607639313,0.3938044607639313,1.0,1.0,-3.3750088214874268,0.9972755908966064,2.3777332305908203,0.2328430116176605,0.9255962371826172,0.9255962371826172,0.0,256.45947265625,238.0,66669.5859375,0.0,3668.496337890625,1.0,278.7417297363281,283.0959167480469,298.4905090332031,302.77520751953125,293.1499938964844,293.1499938964844,278.45001220703125,34222.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734015822410583,1.0,0.0,0.0,3.660070657730103,3.6600944995880127,8.938656037571491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.837890625,0.0,1531.065185546875,1895.4371337890625,0.0,3154.716552734375,0.9062433242797852,1.0,0.0,3.0,1.0,0.0
17773860,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7231844663619995,0.3138296604156494,0.2884478867053985,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.851556122303009,0.525558352470398,0.5027786493301392,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9813990592956544,0.7955557107925415,0.5571231842041016,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8029045462608337,0.4354603588581085,0.4180725216865539,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6450209617614746,0.2227529883384704,1.033199429512024,284.9023132324219,284.95001220703125,299.9198303222656,295.4800109863281,297.99420166015625,297.18438720703125,284.90240478515625,1.0,0.6683109998703003,0.3932558596134186,0.3932558596134186,1.0,1.0,-3.3620026111602783,0.9912233352661132,2.370779275894165,0.2298363447189331,0.8404837846755981,0.8404837846755981,0.0,249.11085510253903,226.0,66755.3359375,0.0,3595.2978515625,1.0,278.4583740234375,283.0015869140625,298.49224853515625,302.85760498046875,293.1499938964844,293.1499938964844,278.75,39136.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793352842330933,1.0,0.0,0.0,3.511770009994507,3.511793375015259,8.228969363699434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.5673828125,0.0,1407.3292236328125,1895.4371337890625,0.0,3210.350830078125,0.877261757850647,1.0,0.0,3.0,1.0,0.0
17773920,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7231844663619995,0.3138296604156494,0.2884478867053985,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90234375,0.851556122303009,0.525558352470398,0.5027786493301392,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9813990592956544,0.7955557107925415,0.5571231842041016,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8029045462608337,0.4354603588581085,0.4180725216865539,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6450209617614746,0.2227529883384704,1.033199429512024,284.9023132324219,284.95001220703125,299.9198303222656,295.4800109863281,297.99420166015625,297.18438720703125,284.90240478515625,1.0,0.6683109998703003,0.3932558596134186,0.3932558596134186,1.0,1.0,-3.3620026111602783,0.9912233352661132,2.370779275894165,0.2298363447189331,0.8404837846755981,0.8404837846755981,0.0,249.11085510253903,226.0,66755.3359375,0.0,3595.2978515625,1.0,278.4583740234375,283.0015869140625,298.49224853515625,302.85760498046875,293.1499938964844,293.1499938964844,278.75,39136.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793352842330933,1.0,0.0,0.0,3.511770009994507,3.511793375015259,8.228969363699434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.5673828125,0.0,1407.3292236328125,1895.4371337890625,0.0,3210.350830078125,0.877261757850647,1.0,0.0,3.0,1.0,0.0
17773980,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7282534241676331,0.3128349781036377,0.2870518267154693,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98272705078125,0.8580248355865479,0.5239057540893555,0.500682532787323,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.98951655626297,0.7977695465087891,0.5581948757171631,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8094447255134583,0.4344970285892486,0.4166376888751983,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6496817469596863,0.2219850569963455,1.0275379419326782,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9703369140625,297.1838684082031,284.9818725585937,1.0,0.6617558598518372,0.3927072584629059,0.3927072584629059,1.0,1.0,-3.3505513668060303,0.9857317209243774,2.3648197650909424,0.2268633842468261,0.9104325771331788,0.9104325771331788,0.0,239.2381286621093,214.0,65810.921875,0.0,3511.83935546875,1.0,278.74127197265625,283.1083679199219,298.430419921875,302.6600952148437,293.1499938964844,293.1499938964844,278.45001220703125,34255.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720026016235352,1.0,0.0,0.0,3.6021645069122314,3.6021878719329834,8.658055890009564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.7333984375,0.0,1467.718505859375,1895.4371337890625,0.0,3141.59521484375,0.8932677507400513,1.0,0.0,3.0,1.0,0.0
17774040,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7282534241676331,0.3128349781036377,0.2870518267154693,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98272705078125,0.8580248355865479,0.5239057540893555,0.500682532787323,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.98951655626297,0.7977695465087891,0.5581948757171631,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8094447255134583,0.4344970285892486,0.4166376888751983,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6496817469596863,0.2219850569963455,1.0275379419326782,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.9703369140625,297.1838684082031,284.9818725585937,1.0,0.6617558598518372,0.3927072584629059,0.3927072584629059,1.0,1.0,-3.3505513668060303,0.9857317209243774,2.3648197650909424,0.2268633842468261,0.9104325771331788,0.9104325771331788,0.0,239.2381286621093,214.0,65810.921875,0.0,3511.83935546875,1.0,278.74127197265625,283.1083679199219,298.430419921875,302.6600952148437,293.1499938964844,293.1499938964844,278.45001220703125,34255.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720026016235352,1.0,0.0,0.0,3.6021645069122314,3.6021878719329834,8.658055890009564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.7333984375,0.0,1467.718505859375,1895.4371337890625,0.0,3141.59521484375,0.8932677507400513,1.0,0.0,3.0,1.0,0.0
17774100,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7310777306556702,0.3119863867759704,0.2862999439239502,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8669128417969,0.8616987466812134,0.5226967930793762,0.499577134847641,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.9936397671699524,0.7981672286987305,0.5586001873016357,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.812988817691803,0.4337072968482971,0.4158879220485687,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6523734927177429,0.221451461315155,1.0247039794921875,284.8669128417969,284.95001220703125,299.80908203125,295.4354858398437,297.954833984375,297.1786193847656,284.8676147460937,1.0,0.6582506895065308,0.3924329578876495,0.3924329578876495,1.0,1.0,-3.3445019721984863,0.9828705191612244,2.361631393432617,0.2254470288753509,0.8242398500442505,0.8242398500442505,0.0,234.00711059570312,214.0,66283.3359375,0.0,3467.86962890625,1.0,278.49969482421875,282.9828491210937,298.4612731933594,302.842041015625,293.1499938964844,293.1499938964844,278.45001220703125,39388.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771354556083679,1.0,0.0,0.0,3.533029794692993,3.533053159713745,8.328904641530244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.1015625,0.0,1431.4296875,1895.4371337890625,0.0,3189.7294921875,0.8792248964309692,1.0,0.0,3.0,1.0,0.0
17774160,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7336797118186951,0.3111055195331573,0.2852976322174072,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066162109375,0.8651987314224243,0.5214365124702454,0.4981743395328522,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9973830580711364,0.7985734939575195,0.5586674809455872,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8162760138511658,0.4328601956367492,0.4148825407028198,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6549140810966492,0.2208594679832458,1.0211670398712158,284.9065856933594,284.95001220703125,299.77197265625,295.4203491210937,297.9392395019531,297.173095703125,284.90692138671875,1.0,0.6545112133026123,0.392230361700058,0.392230361700058,1.0,1.0,-3.336228847503662,0.979445457458496,2.356783390045166,0.2239026129245758,0.8305812478065491,0.8305812478065491,0.0,228.87258911132807,202.0,65828.578125,0.0,3419.486083984375,1.0,278.4586181640625,283.0201416015625,298.4320983886719,302.73834228515625,293.1499938964844,293.1499938964844,278.75,39190.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777992129325867,1.0,0.0,0.0,3.4491312503814697,3.4491539001464844,7.938029966680915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.8525390625,0.0,1343.5220947265625,1895.4371337890625,0.0,3195.952392578125,0.8635959625244141,1.0,0.0,3.0,1.0,0.0
17774220,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7397672533988953,0.3100305795669555,0.2838457822799682,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747009277344,0.8731653690338135,0.5196620225906372,0.4959823489189148,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8015479445457458,0.5472173690795898,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.823514997959137,0.4318080246448517,0.4133809506893158,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6607186198234558,0.2200226038694381,1.0152333974838257,284.9747314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9183044433594,297.1767883300781,284.9744873046875,1.0,0.6464349627494812,0.3918251395225525,0.3918251395225525,1.0,1.0,-3.3164403438568115,0.971537470817566,2.344902753829956,0.2200865447521209,0.8907434940338135,0.8907434940338135,0.0,218.364990234375,190.0,64790.4765625,0.0,3307.419189453125,1.0,278.7407531738281,283.1177673339844,298.3682556152344,302.5355224609375,293.1499938964844,293.1499938964844,279.04998779296875,34544.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702301383018494,1.0,0.0,0.0,3.53695011138916,3.536972761154175,8.347399216290796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.974609375,0.0,1400.443603515625,1895.4371337890625,0.0,3124.9697265625,0.8787870407104492,1.0,0.0,3.0,1.0,0.0
17774280,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7397672533988953,0.3100305795669555,0.2838457822799682,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747009277344,0.8731653690338135,0.5196620225906372,0.4959823489189148,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8015479445457458,0.5472173690795898,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.823514997959137,0.4318080246448517,0.4133809506893158,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.6607186198234558,0.2200226038694381,1.0152333974838257,284.9747314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9183044433594,297.1767883300781,284.9744873046875,1.0,0.6464349627494812,0.3918251395225525,0.3918251395225525,1.0,1.0,-3.3164403438568115,0.971537470817566,2.344902753829956,0.2200865447521209,0.8907434940338135,0.8907434940338135,0.0,218.364990234375,190.0,64790.4765625,0.0,3307.419189453125,1.0,278.7407531738281,283.1177673339844,298.3682556152344,302.5355224609375,293.1499938964844,293.1499938964844,279.04998779296875,34544.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702301383018494,1.0,0.0,0.0,3.53695011138916,3.536972761154175,8.347399216290796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.974609375,0.0,1400.443603515625,1895.4371337890625,0.0,3124.9697265625,0.8787870407104492,1.0,0.0,3.0,1.0,0.0
17774340,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7440230250358582,0.3091993629932403,0.2828419208526611,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0222473144531,0.8786938786506653,0.5182636976242065,0.4943946897983551,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9990000128746032,0.8067240118980408,0.5353924036026001,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8284910321235657,0.4310172796249389,0.4123639464378357,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.6648020148277283,0.2194081544876098,1.0111874341964722,285.0223693847656,284.95001220703125,299.6346130371094,295.3635559082031,297.9090576171875,297.1924133300781,285.0185546875,1.0,0.6384224891662598,0.3914847373962402,0.3914847373962402,1.0,1.0,-3.28542160987854,0.9599159955978394,2.3255057334899902,0.2160510718822479,0.9635260701179504,0.9635260701179504,0.0,210.78358459472656,190.0,63848.75390625,0.0,3202.936279296875,1.0,279.0345458984375,283.1936340332031,298.338623046875,302.4207458496094,293.1499938964844,293.1499938964844,279.04998779296875,32008.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644914627075195,1.0,0.0,0.0,3.672815799713135,3.672839403152466,9.001016678666929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.0732421875,0.0,1528.65087890625,1895.4371337890625,0.0,3071.134765625,0.9072896838188172,1.0,0.0,3.0,1.0,0.0
17774400,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7451562881469727,0.3089993596076965,0.2826422452926636,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0067138671875,0.8801592588424683,0.5179504752159119,0.4940837323665619,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.8077859282493591,0.5324401259422302,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8297893404960632,0.4308289885520935,0.4121625423431396,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6659001111984253,0.2192807048559188,1.0104016065597534,285.0068054199219,284.95001220703125,299.62261962890625,295.3585510253906,297.907470703125,297.1955871582031,285.0034484863281,1.0,0.6369034051895142,0.3914198875427246,0.3914198875427246,1.0,1.0,-3.280808210372925,0.958158552646637,2.3226497173309326,0.2152212411165237,0.9600562453269958,0.9600562453269958,0.0,209.03379821777344,178.0,63835.80859375,0.0,3182.232421875,1.0,279.04132080078125,283.1813049316406,298.34228515625,302.4379577636719,293.1499938964844,293.1499938964844,278.75,32429.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646976351737976,1.0,0.0,0.0,3.689079999923706,3.689103603363037,9.080911240744172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10357.4716796875,0.0,1550.080322265625,1895.4371337890625,0.0,3073.069091796875,0.9112133383750916,1.0,0.0,3.0,1.0,0.0
17774460,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.751114010810852,0.3069435358047485,0.2806915044784546,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.8880887627601624,0.5150544047355652,0.4912954568862915,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.8138103485107422,0.5157135128974915,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8368228077888489,0.4288086891174316,0.4101715683937073,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6718241572380066,0.2180019170045852,1.003753900527954,284.8822937011719,284.95001220703125,299.5475158691406,295.3269348144531,297.8912353515625,297.2059020996094,284.8834228515625,1.0,0.6267160773277283,0.3913484215736389,0.3913484215736389,1.0,1.0,-3.2441868782043457,0.945365071296692,2.298821926116944,0.210770845413208,0.8426787853240967,0.8426787853240967,0.0,198.8822326660156,166.0,63700.01953125,0.0,3046.507080078125,1.0,278.7575378417969,283.0556030273437,298.34454345703125,302.51971435546875,293.1499938964844,293.1499938964844,279.04998779296875,39590.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721500039100647,1.0,0.0,0.0,3.540687799453736,3.5407114028930664,8.365050803149643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.3486328125,0.0,1440.9815673828125,1895.4371337890625,0.0,3142.97802734375,0.8839094042778015,1.0,0.0,3.0,1.0,0.0
17774520,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.751114010810852,0.3069435358047485,0.2806915044784546,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8823547363281,0.8880887627601624,0.5150544047355652,0.4912954568862915,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.8138103485107422,0.5157135128974915,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8368228077888489,0.4288086891174316,0.4101715683937073,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.6718241572380066,0.2180019170045852,1.003753900527954,284.8822937011719,284.95001220703125,299.5475158691406,295.3269348144531,297.8912353515625,297.2059020996094,284.8834228515625,1.0,0.6267160773277283,0.3913484215736389,0.3913484215736389,1.0,1.0,-3.2441868782043457,0.945365071296692,2.298821926116944,0.210770845413208,0.8426787853240967,0.8426787853240967,0.0,198.8822326660156,166.0,63700.01953125,0.0,3046.507080078125,1.0,278.7575378417969,283.0556030273437,298.34454345703125,302.51971435546875,293.1499938964844,293.1499938964844,279.04998779296875,39590.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721500039100647,1.0,0.0,0.0,3.540687799453736,3.5407114028930664,8.365050803149643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9228.3486328125,0.0,1440.9815673828125,1895.4371337890625,0.0,3142.97802734375,0.8839094042778015,1.0,0.0,3.0,1.0,0.0
17774580,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7588300108909607,0.3057651221752167,0.2790903151035309,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.8979606628417969,0.5130776166915894,0.488846868276596,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8223541975021362,0.4968813359737396,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455595970153809,0.4275298118591308,0.4084051549434662,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6792061924934387,0.2171169072389602,0.9974637627601624,284.96551513671875,284.95001220703125,299.4722595214844,295.2948913574219,297.8874816894531,297.2337646484375,284.96441650390625,1.0,0.6159602999687195,0.3912769258022308,0.3912769258022308,1.0,1.0,-3.206983089447021,0.9323923587799072,2.2745907306671143,0.2060887068510055,0.9028846621513368,0.9028846621513368,0.0,187.9605865478516,169.0,62357.984375,0.0,2907.725341796875,1.0,279.0414428710937,283.1689453125,298.26910400390625,302.2854919433594,293.1499938964844,293.1499938964844,278.75,34866.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634347915649414,1.0,0.0,0.0,3.610949039459229,3.610972404479981,8.700335456524044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.4248046875,0.0,1481.7635498046875,1895.4371337890625,0.0,3061.222412109375,0.8955591320991516,1.0,0.0,3.0,1.0,0.0
17774640,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7588300108909607,0.3057651221752167,0.2790903151035309,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.8979606628417969,0.5130776166915894,0.488846868276596,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8223541975021362,0.4968813359737396,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455595970153809,0.4275298118591308,0.4084051549434662,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6792061924934387,0.2171169072389602,0.9974637627601624,284.96551513671875,284.95001220703125,299.4722595214844,295.2948913574219,297.8874816894531,297.2337646484375,284.96441650390625,1.0,0.6159602999687195,0.3912769258022308,0.3912769258022308,1.0,1.0,-3.206983089447021,0.9323923587799072,2.2745907306671143,0.2060887068510055,0.9028846621513368,0.9028846621513368,0.0,187.9605865478516,169.0,62357.984375,0.0,2907.725341796875,1.0,279.0414428710937,283.1689453125,298.26910400390625,302.2854919433594,293.1499938964844,293.1499938964844,278.75,34866.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634347915649414,1.0,0.0,0.0,3.610949039459229,3.610972404479981,8.700335456524044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10121.4248046875,0.0,1481.7635498046875,1895.4371337890625,0.0,3061.222412109375,0.8955591320991516,1.0,0.0,3.0,1.0,0.0
