time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774700,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.76131272315979,0.3048846125602722,0.2783622741699219,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.85260009765625,0.90111643075943,0.5117765665054321,0.4877082109451294,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.8263372182846069,0.490689218044281,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.8484340310096741,0.4266371428966522,0.4076174795627594,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6816104054450989,0.2165777683258056,0.9948782324790956,284.85260009765625,284.95001220703125,299.4345397949219,295.2787170410156,297.88299560546875,297.2438659667969,284.8537292480469,1.0,0.6125077605247498,0.391241192817688,0.391241192817688,1.0,1.0,-3.1932244300842285,0.9275715351104736,2.265652894973755,0.2042049467563629,0.8133282661437988,0.8133282661437988,0.0,184.37872314453125,169.0,62637.72265625,0.0,2859.6455078125,1.0,278.7997131347656,283.0498046875,298.2989196777344,302.4489440917969,293.1499938964844,293.1499938964844,278.75,40420.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680073022842407,1.0,0.0,0.0,3.5204453468322754,3.5204689502716064,8.269676072814036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9718.3818359375,0.0,1425.6505126953125,1895.4371337890625,0.0,3104.117431640625,0.8770656585693359,1.0,0.0,3.0,1.0,0.0
17774760,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7624177932739258,0.3040100038051605,0.2774653732776642,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.9026215076446532,0.5104718208312988,0.4863640367984772,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.8299357295036316,0.4869658350944519,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8498669862747192,0.425722599029541,0.406653493642807,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.682743489742279,0.2160075902938842,0.9919496774673462,284.89959716796875,284.95001220703125,299.3968200683594,295.262451171875,297.87701416015625,297.251220703125,284.900634765625,1.0,0.6098114848136902,0.3913678228855133,0.3913678228855133,1.0,1.0,-3.181368112564087,0.9238165020942688,2.257551670074463,0.2030580043792724,0.8213487267494202,0.8213487267494202,0.0,182.0972137451172,172.0,62125.5546875,0.0,2822.878662109375,1.0,278.7592468261719,283.0957336425781,298.26788330078125,302.3370361328125,293.1499938964844,293.1499938964844,279.04998779296875,39918.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679604530334473,1.0,0.0,0.0,3.423133373260498,3.4231560230255127,7.818815106475085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.8544921875,0.0,1322.606689453125,1895.4371337890625,0.0,3103.677978515625,0.8585658669471741,1.0,0.0,3.0,1.0,0.0
17774820,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7637003064155579,0.3029168844223022,0.2762894034385681,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.9042696356773376,0.5086236000061035,0.4843949973583221,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8371639847755432,0.482448399066925,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8515374064445496,0.4245654940605163,0.4053405523300171,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6839552521705627,0.2152205854654312,0.987655520439148,284.98028564453125,284.95001220703125,299.32135009765625,295.2296447753906,297.8685302734375,297.2704772949219,284.9796142578125,1.0,0.6063412427902222,0.3916210532188415,0.3916210532188415,1.0,1.0,-3.165403127670288,0.919021725654602,2.2463812828063965,0.2017364352941513,0.8897196650505066,0.8897196650505066,0.0,179.28213500976562,175.0,61242.87890625,0.0,2775.1513671875,1.0,279.0405578613281,283.2003173828125,298.20318603515625,302.1385498046875,293.1499938964844,293.1499938964844,279.3500061035156,34334.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591570258140564,1.0,0.0,0.0,3.51876187324524,3.518784284591675,8.261769153250498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.47265625,0.0,1379.9871826171875,1895.4371337890625,0.0,3021.098876953125,0.874594509601593,1.0,0.0,3.0,1.0,0.0
17774880,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7637003064155579,0.3029168844223022,0.2762894034385681,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.9042696356773376,0.5086236000061035,0.4843949973583221,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8371639847755432,0.482448399066925,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8515374064445496,0.4245654940605163,0.4053405523300171,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6839552521705627,0.2152205854654312,0.987655520439148,284.98028564453125,284.95001220703125,299.32135009765625,295.2296447753906,297.8685302734375,297.2704772949219,284.9796142578125,1.0,0.6063412427902222,0.3916210532188415,0.3916210532188415,1.0,1.0,-3.165403127670288,0.919021725654602,2.2463812828063965,0.2017364352941513,0.8897196650505066,0.8897196650505066,0.0,179.28213500976562,175.0,61242.87890625,0.0,2775.1513671875,1.0,279.0405578613281,283.2003173828125,298.20318603515625,302.1385498046875,293.1499938964844,293.1499938964844,279.3500061035156,34334.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591570258140564,1.0,0.0,0.0,3.51876187324524,3.518784284591675,8.261769153250498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.47265625,0.0,1379.9871826171875,1895.4371337890625,0.0,3021.098876953125,0.874594509601593,1.0,0.0,3.0,1.0,0.0
17774940,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7633388042449951,0.3018442392349243,0.2753273546695709,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.9038336873054504,0.5068630576133728,0.4827309250831604,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.843447208404541,0.4814553260803222,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.851432740688324,0.4235413372516632,0.4043523669242859,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6836424469947815,0.2145039588212967,0.9843571186065674,285.0296630859375,284.95001220703125,299.2458190917969,295.196533203125,297.85546875,297.28302001953125,285.0264892578125,1.0,0.6047354340553284,0.3918743133544922,0.3918743133544922,1.0,1.0,-3.155892848968506,0.9164392948150636,2.2394535541534424,0.2012573629617691,0.9804348349571228,0.9804348349571228,0.0,178.41830444335938,178.0,60732.5859375,0.0,2751.301513671875,1.0,279.3412170410156,283.2726135253906,298.1821594238281,302.06915283203125,293.1499938964844,293.1499938964844,279.04998779296875,31667.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538757562637329,1.0,0.0,0.0,3.696237564086914,3.696261167526245,9.116182582147304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.0244140625,0.0,1552.3958740234375,1895.4371337890625,0.0,2971.584716796875,0.9124542474746704,1.0,0.0,3.0,1.0,0.0
17775000,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7633388042449951,0.3018442392349243,0.2753273546695709,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.9038336873054504,0.5068630576133728,0.4827309250831604,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.843447208404541,0.4814553260803222,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.851432740688324,0.4235413372516632,0.4043523669242859,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6836424469947815,0.2145039588212967,0.9843571186065674,285.0296630859375,284.95001220703125,299.2458190917969,295.196533203125,297.85546875,297.28302001953125,285.0264892578125,1.0,0.6047354340553284,0.3918743133544922,0.3918743133544922,1.0,1.0,-3.155892848968506,0.9164392948150636,2.2394535541534424,0.2012573629617691,0.9804348349571228,0.9804348349571228,0.0,178.41830444335938,178.0,60732.5859375,0.0,2751.301513671875,1.0,279.3412170410156,283.2726135253906,298.1821594238281,302.06915283203125,293.1499938964844,293.1499938964844,279.04998779296875,31667.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538757562637329,1.0,0.0,0.0,3.696237564086914,3.696261167526245,9.116182582147304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.0244140625,0.0,1552.3958740234375,1895.4371337890625,0.0,2971.584716796875,0.9124542474746704,1.0,0.0,3.0,1.0,0.0
17775060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7617665529251099,0.300467699766159,0.2744045257568359,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8642883300781,0.9020307660102844,0.5049769878387451,0.4813255369663238,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.8457673192024231,0.4828402996063232,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8500277400016785,0.4222338199615478,0.4034452438354492,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6822525858879089,0.2136622667312622,0.9815598130226136,284.8642883300781,284.95001220703125,299.1985168457031,295.1756286621094,297.8360900878906,297.2756042480469,284.8648376464844,1.0,0.6042904853820801,0.3918281495571136,0.3918281495571136,1.0,1.0,-3.150308609008789,0.9144110679626464,2.2358975410461426,0.200546532869339,0.864615261554718,0.864615261554718,0.0,178.84616088867188,178.0,61485.05078125,0.0,2742.380615234375,1.0,279.0787048339844,283.0989685058594,298.219970703125,302.2694091796875,293.1499938964844,293.1499938964844,279.04998779296875,37814.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862570583820343,1.0,0.0,0.0,3.65451979637146,3.654544115066528,8.911563327274052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.2841796875,0.0,1551.7943115234375,1895.4371337890625,0.0,3053.11572265625,0.9057282209396362,1.0,0.0,3.0,1.0,0.0
17775120,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7602030038833618,0.2995902597904205,0.2736245691776275,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8856811523437,0.9002609252929688,0.5037686824798584,0.4802049696445465,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9990000128746032,0.8468425869941711,0.4844773411750793,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8485644459724426,0.4213592410087585,0.4026500284671783,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6808297634124756,0.2130638509988784,0.9791225790977478,284.8855895996094,284.95001220703125,299.1703491210937,295.16314697265625,297.8231811523437,297.2691955566406,284.8877868652344,1.0,0.6041079163551331,0.3918006420135498,0.3918006420135498,1.0,1.0,-3.1461057662963867,0.912884533405304,2.2332210540771484,0.1999785602092743,0.8600553870201111,0.8600553870201111,0.0,179.45018005371094,181.0,61183.65625,0.0,2737.19921875,1.0,279.0571594238281,283.122314453125,298.1930236816406,302.19732666015625,293.1499938964844,293.1499938964844,279.3500061035156,38782.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639397025108337,1.0,0.0,0.0,3.5946080684661865,3.5946319103240967,8.62176875671139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.65234375,0.0,1492.9105224609375,1895.4371337890625,0.0,3065.959228515625,0.8950856924057007,1.0,0.0,3.0,1.0,0.0
17775180,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7567529678344727,0.2980975806713104,0.272163838148117,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.8961503505706787,0.5014961957931519,0.4779107272624969,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8505845665931702,0.4886265993118286,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8452088832855225,0.4198542237281799,0.4010978937149048,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6774011254310608,0.2118447870016098,0.9735607504844666,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.7983093261719,297.2655639648437,284.98443603515625,1.0,0.6040557622909546,0.391726940870285,0.391726940870285,1.0,1.0,-3.1380209922790527,0.90989488363266,2.228126049041748,0.1987674981355667,0.9403407573699952,0.9403407573699952,0.0,181.09532165527344,184.0,60294.53125,0.0,2729.8544921875,1.0,279.3419494628906,283.2426452636719,298.11309814453125,301.9883117675781,293.1499938964844,293.1499938964844,279.04998779296875,33861.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569636940956116,1.0,0.0,0.0,3.695302248001098,3.695326328277588,9.111569738706748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.919921875,0.0,1567.95654296875,1895.4371337890625,0.0,3000.531982421875,0.913867712020874,1.0,0.0,3.0,1.0,0.0
17775240,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7567529678344727,0.2980975806713104,0.272163838148117,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.8961503505706787,0.5014961957931519,0.4779107272624969,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8505845665931702,0.4886265993118286,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8452088832855225,0.4198542237281799,0.4010978937149048,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6774011254310608,0.2118447870016098,0.9735607504844666,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.7983093261719,297.2655639648437,284.98443603515625,1.0,0.6040557622909546,0.391726940870285,0.391726940870285,1.0,1.0,-3.1380209922790527,0.90989488363266,2.228126049041748,0.1987674981355667,0.9403407573699952,0.9403407573699952,0.0,181.09532165527344,184.0,60294.53125,0.0,2729.8544921875,1.0,279.3419494628906,283.2426452636719,298.11309814453125,301.9883117675781,293.1499938964844,293.1499938964844,279.04998779296875,33861.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569636940956116,1.0,0.0,0.0,3.695302248001098,3.695326328277588,9.111569738706748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.919921875,0.0,1567.95654296875,1895.4371337890625,0.0,3000.531982421875,0.913867712020874,1.0,0.0,3.0,1.0,0.0
17775300,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7548744082450867,0.2970166802406311,0.2714366614818573,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.8939007520675659,0.5000074505805969,0.4767867624759674,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9990000128746032,0.8517327904701233,0.4910571575164795,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8433870077133179,0.4188240170478821,0.4003662765026092,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.6755493879318237,0.2110800296068191,0.9708669781684875,284.8563232421875,284.95001220703125,299.05731201171875,295.11260986328125,297.7813415527344,297.2574157714844,284.8542785644531,1.0,0.604211688041687,0.3916901051998138,0.3916901051998138,1.0,1.0,-3.1346020698547363,0.9086111783981324,2.2259907722473145,0.198299303650856,0.8449658155441284,0.8449658155441284,0.0,182.12489318847656,184.0,60945.421875,0.0,2728.537353515625,1.0,279.09686279296875,283.100830078125,298.1456298828125,302.1754150390625,293.1499938964844,293.1499938964844,279.04998779296875,38683.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629699945449829,1.0,0.0,0.0,3.641087770462036,3.641112089157105,8.846176342558465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9440.3974609375,0.0,1543.3082275390625,1895.4371337890625,0.0,3056.862548828125,0.9027232527732848,1.0,0.0,3.0,1.0,0.0
17775360,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7524358630180359,0.2958560585975647,0.2704365849494934,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.8910353183746338,0.4984132349491119,0.4753378629684448,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.852593183517456,0.4941652715206146,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8410306572914124,0.4176865816116333,0.3993540704250335,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.6731893420219421,0.2102179676294326,0.9673751592636108,284.89306640625,284.95001220703125,299.0197448730469,295.0956726074219,297.7630310058594,297.2472839355469,284.8946838378906,1.0,0.6043733954429626,0.3916372656822204,0.3916372656822204,1.0,1.0,-3.1299803256988525,0.906872570514679,2.22310757637024,0.1976264715194702,0.8435706496238708,0.8435706496238708,0.0,183.43814086914065,187.0,60464.2109375,0.0,2726.340576171875,1.0,279.0578308105469,283.14068603515625,298.1134948730469,302.071533203125,293.1499938964844,293.1499938964844,279.3500061035156,39632.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642500042915344,1.0,0.0,0.0,3.537913084030152,3.5379366874694824,8.351944416062906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.798828125,0.0,1438.3515625,1895.4371337890625,0.0,3068.8701171875,0.8835232257843018,1.0,0.0,3.0,1.0,0.0
17775420,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485131621360779,0.2943388223648071,0.2690196931362152,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.8862401843070984,0.4961316883563995,0.4731078147888183,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.855304479598999,0.4996537268161773,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371496796607971,0.416213721036911,0.3978942036628723,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6691460013389587,0.2088929861783981,0.9614898562431335,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.73638916015625,297.240966796875,284.98736572265625,1.0,0.6049232482910156,0.3915315568447113,0.3915315568447113,1.0,1.0,-3.123358964920044,0.9042995572090148,2.219059467315674,0.1965222209692001,0.9235718846321106,0.9235718846321106,0.0,185.84019470214844,190.0,59603.37109375,0.0,2725.977294921875,1.0,279.3415222167969,283.2567138671875,298.0395812988281,301.8688659667969,293.1499938964844,293.1499938964844,279.04998779296875,33982.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561491370201111,1.0,0.0,0.0,3.639174461364746,3.639198064804077,8.836881306706346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.4072265625,0.0,1506.1038818359375,1895.4371337890625,0.0,2992.89501953125,0.9013671875,1.0,0.0,3.0,1.0,0.0
17775480,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7485131621360779,0.2943388223648071,0.2690196931362152,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.8862401843070984,0.4961316883563995,0.4731078147888183,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.855304479598999,0.4996537268161773,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371496796607971,0.416213721036911,0.3978942036628723,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6691460013389587,0.2088929861783981,0.9614898562431335,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.73638916015625,297.240966796875,284.98736572265625,1.0,0.6049232482910156,0.3915315568447113,0.3915315568447113,1.0,1.0,-3.123358964920044,0.9042995572090148,2.219059467315674,0.1965222209692001,0.9235718846321106,0.9235718846321106,0.0,185.84019470214844,190.0,59603.37109375,0.0,2725.977294921875,1.0,279.3415222167969,283.2567138671875,298.0395812988281,301.8688659667969,293.1499938964844,293.1499938964844,279.04998779296875,33982.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561491370201111,1.0,0.0,0.0,3.639174461364746,3.639198064804077,8.836881306706346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.4072265625,0.0,1506.1038818359375,1895.4371337890625,0.0,2992.89501953125,0.9013671875,1.0,0.0,3.0,1.0,0.0
17775540,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7443341612815857,0.2922134697437286,0.2674140036106109,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985900878906,0.881197452545166,0.4932314455509186,0.4707276523113251,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.8562586903572083,0.5055177807807922,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8330668210983276,0.4141964316368103,0.3963125646114349,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6649818420410156,0.2073044925928115,0.9555085301399232,284.8985290527344,284.95001220703125,298.8759460449219,295.0302734375,297.7026062011719,297.2220458984375,284.9001159667969,1.0,0.6055414080619812,0.3914343416690826,0.3914343416690826,1.0,1.0,-3.1165287494659424,0.9016715288162231,2.214857339859009,0.1955111175775528,0.8357338905334473,0.8357338905334473,0.0,188.4552764892578,190.0,59797.21484375,0.0,2726.31689453125,1.0,279.0612487792969,283.15704345703125,298.0495300292969,301.9682312011719,293.1499938964844,293.1499938964844,279.04998779296875,39675.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863190770149231,1.0,0.0,0.0,3.488537549972534,3.488560676574707,8.120449592752266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.9462890625,0.0,1387.1309814453125,1895.4371337890625,0.0,3058.933349609375,0.8728283643722534,1.0,0.0,3.0,1.0,0.0
17775600,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7439382672309875,0.2920418083667755,0.2672549784183502,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.901611328125,0.8807216882705688,0.492991030216217,0.4704959094524383,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.8563410639762878,0.5060706734657288,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8326781392097473,0.4140287339687347,0.3961520791053772,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.664586067199707,0.2071654349565506,0.9549130797386168,284.9015808105469,284.95001220703125,298.8699645996094,295.0275573730469,297.6998291015625,297.2206115722656,284.9021911621094,1.0,0.6055910587310791,0.3914258778095245,0.3914258778095245,1.0,1.0,-3.115814447402954,0.9014018774032592,2.2144126892089844,0.1954018920660019,0.83511883020401,0.83511883020401,0.0,188.7003173828125,193.0,59768.328125,0.0,2726.201171875,1.0,279.0585327148437,283.1590270996094,298.0432434082031,301.9549560546875,293.1499938964844,293.1499938964844,279.3500061035156,39362.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631157279014587,1.0,0.0,0.0,3.483436107635498,3.483458995819092,8.096717465377878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.626953125,0.0,1379.646728515625,1895.4371337890625,0.0,3058.2294921875,0.8713168501853943,1.0,0.0,3.0,1.0,0.0
17775660,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7398728728294373,0.2904126048088074,0.2657698094844818,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8756985664367676,0.4905774295330047,0.4681808054447174,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.858085572719574,0.5121349096298218,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8286184668540955,0.4124660491943359,0.3946462273597717,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6603454351425171,0.2057144492864608,0.9485827684402466,284.9881591796875,284.95001220703125,298.7955322265625,294.99334716796875,297.671630859375,297.21173095703125,284.9870910644531,1.0,0.606325626373291,0.3913473188877105,0.3913473188877105,1.0,1.0,-3.109111785888672,0.8988717198371887,2.210240125656128,0.1943683922290802,0.911161720752716,0.911161720752716,0.0,191.45376586914065,196.0,58930.453125,0.0,2727.52197265625,1.0,279.3410949707031,283.2675476074219,297.9708557128906,301.75689697265625,293.1499938964844,293.1499938964844,279.04998779296875,33912.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549985289573669,1.0,0.0,0.0,3.587705373764038,3.587728261947632,8.588687592236965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.7060546875,0.0,1449.6085205078125,1895.4371337890625,0.0,2982.108154296875,0.8897407650947571,1.0,0.0,3.0,1.0,0.0
17775720,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7398728728294373,0.2904126048088074,0.2657698094844818,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9881286621094,0.8756985664367676,0.4905774295330047,0.4681808054447174,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.858085572719574,0.5121349096298218,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8286184668540955,0.4124660491943359,0.3946462273597717,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6603454351425171,0.2057144492864608,0.9485827684402466,284.9881591796875,284.95001220703125,298.7955322265625,294.99334716796875,297.671630859375,297.21173095703125,284.9870910644531,1.0,0.606325626373291,0.3913473188877105,0.3913473188877105,1.0,1.0,-3.109111785888672,0.8988717198371887,2.210240125656128,0.1943683922290802,0.911161720752716,0.911161720752716,0.0,191.45376586914065,196.0,58930.453125,0.0,2727.52197265625,1.0,279.3410949707031,283.2675476074219,297.9708557128906,301.75689697265625,293.1499938964844,293.1499938964844,279.04998779296875,33912.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549985289573669,1.0,0.0,0.0,3.587705373764038,3.587728261947632,8.588687592236965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.7060546875,0.0,1449.6085205078125,1895.4371337890625,0.0,2982.108154296875,0.8897407650947571,1.0,0.0,3.0,1.0,0.0
17775780,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.73527991771698,0.2880322635173797,0.2639289200305938,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.8701279759407043,0.4873277544975281,0.4654642343521118,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.8581753969192505,0.5188913941383362,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8240676522254944,0.4101997017860412,0.3928284347057342,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6557296514511108,0.2038721740245819,0.9415056109428406,284.9049377441406,284.95001220703125,298.72149658203125,294.9590759277344,297.6343078613281,297.1899108886719,284.9051513671875,1.0,0.6070629358291626,0.3912687599658966,0.3912687599658966,1.0,1.0,-3.1010661125183105,0.8958743214607239,2.2051916122436523,0.1932608783245086,0.8267341256141663,0.8267341256141663,0.0,194.54605102539065,199.0,59066.42578125,0.0,2727.953125,1.0,279.0589904785156,283.1733703613281,297.97467041015625,301.8415222167969,293.1499938964844,293.1499938964844,279.3500061035156,39254.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619574308395386,1.0,0.0,0.0,3.431437492370605,3.431459903717041,7.856796173655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.6025390625,0.0,1326.22509765625,1895.4371337890625,0.0,3047.3642578125,0.8597739934921265,1.0,0.0,3.0,1.0,0.0
17775840,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.73527991771698,0.2880322635173797,0.2639289200305938,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.8701279759407043,0.4873277544975281,0.4654642343521118,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.8581753969192505,0.5188913941383362,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8240676522254944,0.4101997017860412,0.3928284347057342,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6557296514511108,0.2038721740245819,0.9415056109428406,284.9049377441406,284.95001220703125,298.72149658203125,294.9590759277344,297.6343078613281,297.1899108886719,284.9051513671875,1.0,0.6070629358291626,0.3912687599658966,0.3912687599658966,1.0,1.0,-3.1010661125183105,0.8958743214607239,2.2051916122436523,0.1932608783245086,0.8267341256141663,0.8267341256141663,0.0,194.54605102539065,199.0,59066.42578125,0.0,2727.953125,1.0,279.0589904785156,283.1733703613281,297.97467041015625,301.8415222167969,293.1499938964844,293.1499938964844,279.3500061035156,39254.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619574308395386,1.0,0.0,0.0,3.431437492370605,3.431459903717041,7.856796173655312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.6025390625,0.0,1326.22509765625,1895.4371337890625,0.0,3047.3642578125,0.8597739934921265,1.0,0.0,3.0,1.0,0.0
17775900,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7330703735351562,0.287140816450119,0.2630407810211181,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.007568359375,0.8674344420433044,0.486019879579544,0.4641258120536804,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.8585746884346008,0.5222097039222717,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8218401074409485,0.4093275666236877,0.3919219970703125,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6534580588340759,0.2030587643384933,0.9378176927566528,285.00750732421875,284.95001220703125,298.68463134765625,294.94195556640625,297.61932373046875,297.1840515136719,285.0083923339844,1.0,0.6074054837226868,0.3912294805049896,0.3912294805049896,1.0,1.0,-3.0968525409698486,0.8943130373954773,2.2025396823883057,0.1926320642232895,0.8971492052078247,0.8971492052078247,0.0,196.06797790527344,199.0,58241.859375,0.0,2727.661865234375,1.0,279.2958068847656,283.292724609375,297.9078063964844,301.6122741699219,293.1499938964844,293.1499938964844,279.3500061035156,34359.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558019995689392,1.0,0.0,0.0,3.478340148925781,3.4783620834350586,8.073045023593295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.119140625,0.0,1338.7462158203125,1895.4371337890625,0.0,2989.640625,0.8675920367240906,1.0,0.0,3.0,1.0,0.0
17775960,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7312137484550476,0.2862979173660278,0.2623592019081116,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.8651260137557983,0.4847772419452667,0.4630329608917236,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8589879870414734,0.5251590013504028,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8199425339698792,0.4085285067558288,0.3912341594696045,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6514947414398193,0.2022975534200668,0.9346694946289062,284.9858703613281,284.95001220703125,298.6479187011719,294.9248352050781,297.60516357421875,297.1792907714844,284.984130859375,1.0,0.6077972054481506,0.3912099301815033,0.3912099301815033,1.0,1.0,-3.0936524868011475,0.8931504487991333,2.200502157211304,0.1921948194503784,0.8987325429916382,0.8987325429916382,0.0,197.4529266357422,202.0,58250.21484375,0.0,2728.64599609375,1.0,279.3412475585937,283.2762145996094,297.9012451171875,301.6438903808594,293.1499938964844,293.1499938964844,279.04998779296875,33807.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537418842315674,1.0,0.0,0.0,3.5393011569976807,3.539323806762696,8.358499599125935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.037109375,0.0,1397.5567626953125,1895.4371337890625,0.0,2970.32958984375,0.8785954713821411,1.0,0.0,3.0,1.0,0.0
17776020,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7266820073127747,0.2838501334190368,0.2604562938213348,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.8597078919410706,0.4814293384552002,0.4602210521697998,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.8581005930900574,0.5319695472717285,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153555989265442,0.4061705768108368,0.3893331587314605,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6469891667366028,0.2003542780876159,0.927130937576294,284.9070129394531,284.95001220703125,298.5747985839844,294.890625,297.5675048828125,297.15655517578125,284.90704345703125,1.0,0.6084907054901123,0.3911707997322082,0.3911707997322082,1.0,1.0,-3.0848278999328613,0.8899896740913391,2.194838285446167,0.1910962760448455,0.817811906337738,0.817811906337738,0.0,200.62966918945312,205.0,58336.4609375,0.0,2727.951904296875,1.0,279.0594482421875,283.187255859375,297.90576171875,301.7261962890625,293.1499938964844,293.1499938964844,279.3500061035156,39204.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606364727020264,1.0,0.0,0.0,3.378178358078003,3.3782002925872803,7.614798960275948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.65625,0.0,1273.4482421875,1895.4371337890625,0.0,3034.974365234375,0.848030686378479,1.0,0.0,3.0,1.0,0.0
17776080,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7266820073127747,0.2838501334190368,0.2604562938213348,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.8597078919410706,0.4814293384552002,0.4602210521697998,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.8581005930900574,0.5319695472717285,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153555989265442,0.4061705768108368,0.3893331587314605,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6469891667366028,0.2003542780876159,0.927130937576294,284.9070129394531,284.95001220703125,298.5747985839844,294.890625,297.5675048828125,297.15655517578125,284.90704345703125,1.0,0.6084907054901123,0.3911707997322082,0.3911707997322082,1.0,1.0,-3.0848278999328613,0.8899896740913391,2.194838285446167,0.1910962760448455,0.817811906337738,0.817811906337738,0.0,200.62966918945312,205.0,58336.4609375,0.0,2727.951904296875,1.0,279.0594482421875,283.187255859375,297.90576171875,301.7261962890625,293.1499938964844,293.1499938964844,279.3500061035156,39204.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606364727020264,1.0,0.0,0.0,3.378178358078003,3.3782002925872803,7.614798960275948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.65625,0.0,1273.4482421875,1895.4371337890625,0.0,3034.974365234375,0.848030686378479,1.0,0.0,3.0,1.0,0.0
17776140,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226243019104004,0.2820201516151428,0.2588187456130981,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.8548619747161865,0.4787477552890777,0.4576884508132934,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8578147292137146,0.5382523536682129,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8111255764961243,0.404354065656662,0.3876275420188904,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428699493408203,0.1986693888902664,0.9198563098907472,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.5372009277344,297.1437683105469,284.9817810058594,1.0,0.6091565489768982,0.3911316394805908,0.3911316394805908,1.0,1.0,-3.076568603515625,0.8870288133621216,2.189539909362793,0.1899856030941009,0.8855416178703308,0.8855416178703308,0.0,203.592514038086,208.0,57518.875,0.0,2727.2412109375,1.0,279.3401794433594,283.28631591796875,297.8330078125,301.5296936035156,293.1499938964844,293.1499938964844,279.6499938964844,33986.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523427248001099,1.0,0.0,0.0,3.4839656352996826,3.483987808227539,8.099179922282929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.23828125,0.0,1341.797119140625,1895.4371337890625,0.0,2957.218017578125,0.86652010679245,1.0,0.0,3.0,1.0,0.0
17776200,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226243019104004,0.2820201516151428,0.2588187456130981,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.982666015625,0.8548619747161865,0.4787477552890777,0.4576884508132934,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8578147292137146,0.5382523536682129,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8111255764961243,0.404354065656662,0.3876275420188904,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428699493408203,0.1986693888902664,0.9198563098907472,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.5372009277344,297.1437683105469,284.9817810058594,1.0,0.6091565489768982,0.3911316394805908,0.3911316394805908,1.0,1.0,-3.076568603515625,0.8870288133621216,2.189539909362793,0.1899856030941009,0.8855416178703308,0.8855416178703308,0.0,203.592514038086,208.0,57518.875,0.0,2727.2412109375,1.0,279.3401794433594,283.28631591796875,297.8330078125,301.5296936035156,293.1499938964844,293.1499938964844,279.6499938964844,33986.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523427248001099,1.0,0.0,0.0,3.4839656352996826,3.483987808227539,8.099179922282929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.23828125,0.0,1341.797119140625,1895.4371337890625,0.0,2957.218017578125,0.86652010679245,1.0,0.0,3.0,1.0,0.0
17776260,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7188966274261475,0.280291199684143,0.2573844194412231,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.8504770398139954,0.4762013852596283,0.4554136097431183,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.8574445247650146,0.5441427826881409,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8071921467781067,0.4026770293712616,0.3861627280712127,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6391640305519104,0.1970956176519394,0.9133269190788268,285.0302429199219,284.95001220703125,298.43035888671875,294.82244873046875,297.5084228515625,297.1328430175781,285.0268859863281,1.0,0.609912633895874,0.3911378085613251,0.3911378085613251,1.0,1.0,-3.069579839706421,0.8846225142478943,2.184957265853882,0.1891748160123825,0.9757685661315918,0.9757685661315918,0.0,206.43814086914065,196.0,56983.15625,0.0,2728.4013671875,1.0,279.64093017578125,283.3564758300781,297.8074951171875,301.4552917480469,293.1499938964844,293.1499938964844,279.3500061035156,31427.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468027114868164,1.0,0.0,0.0,3.6698851585388175,3.669908761978149,8.986659167931066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.1025390625,0.0,1521.006103515625,1895.4371337890625,0.0,2905.33349609375,0.9063155651092528,1.0,0.0,3.0,1.0,0.0
17776320,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.7188966274261475,0.280291199684143,0.2573844194412231,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0301818847656,0.8504770398139954,0.4762013852596283,0.4554136097431183,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.8574445247650146,0.5441427826881409,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8071921467781067,0.4026770293712616,0.3861627280712127,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.6391640305519104,0.1970956176519394,0.9133269190788268,285.0302429199219,284.95001220703125,298.43035888671875,294.82244873046875,297.5084228515625,297.1328430175781,285.0268859863281,1.0,0.609912633895874,0.3911378085613251,0.3911378085613251,1.0,1.0,-3.069579839706421,0.8846225142478943,2.184957265853882,0.1891748160123825,0.9757685661315918,0.9757685661315918,0.0,206.43814086914065,196.0,56983.15625,0.0,2728.4013671875,1.0,279.64093017578125,283.3564758300781,297.8074951171875,301.4552917480469,293.1499938964844,293.1499938964844,279.3500061035156,31427.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468027114868164,1.0,0.0,0.0,3.6698851585388175,3.669908761978149,8.986659167931066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.1025390625,0.0,1521.006103515625,1895.4371337890625,0.0,2905.33349609375,0.9063155651092528,1.0,0.0,3.0,1.0,0.0
17776380,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7176187634468079,0.2774580419063568,0.2550612986087799,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771667480469,0.8494345545768738,0.4723832011222839,0.4521037936210632,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.8555381298065186,0.5422492027282715,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8064522743225098,0.3998735547065735,0.3837755024433136,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6378101110458374,0.19489486515522,0.9041061997413636,284.8771057128906,284.95001220703125,298.3591003417969,294.7886047363281,297.4701232910156,297.10870361328125,284.8788452148437,1.0,0.6055768728256226,0.3911439776420593,0.3911439776420593,1.0,1.0,-3.046602725982666,0.8766666650772095,2.169935941696167,0.1866920441389084,0.8465579152107239,0.8465579152107239,0.0,204.52667236328125,184.0,57188.33984375,0.0,2673.518310546875,1.0,279.357421875,283.2020568847656,297.8193054199219,301.57257080078125,293.1499938964844,293.1499938964844,279.6499938964844,39284.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573344945907593,1.0,0.0,0.0,3.552684545516968,3.552708387374878,8.421832831118081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.087890625,0.0,1451.4931640625,1895.4371337890625,0.0,3004.0087890625,0.8860757350921631,1.0,0.0,3.0,1.0,0.0
17776440,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7176187634468079,0.2774580419063568,0.2550612986087799,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771667480469,0.8494345545768738,0.4723832011222839,0.4521037936210632,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.8555381298065186,0.5422492027282715,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8064522743225098,0.3998735547065735,0.3837755024433136,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6378101110458374,0.19489486515522,0.9041061997413636,284.8771057128906,284.95001220703125,298.3591003417969,294.7886047363281,297.4701232910156,297.10870361328125,284.8788452148437,1.0,0.6055768728256226,0.3911439776420593,0.3911439776420593,1.0,1.0,-3.046602725982666,0.8766666650772095,2.169935941696167,0.1866920441389084,0.8465579152107239,0.8465579152107239,0.0,204.52667236328125,184.0,57188.33984375,0.0,2673.518310546875,1.0,279.357421875,283.2020568847656,297.8193054199219,301.57257080078125,293.1499938964844,293.1499938964844,279.6499938964844,39284.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573344945907593,1.0,0.0,0.0,3.552684545516968,3.552708387374878,8.421832831118081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.087890625,0.0,1451.4931640625,1895.4371337890625,0.0,3004.0087890625,0.8860757350921631,1.0,0.0,3.0,1.0,0.0
17776500,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7179673910140991,0.2763793766498565,0.2538240849971771,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.8501054048538208,0.4708143174648285,0.4503308534622192,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8558633923530579,0.5387999415397644,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8072433471679688,0.3987363576889038,0.3824430704116821,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6379244327545166,0.1939029842615127,0.8988621830940247,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,297.4576110839844,297.1058654785156,284.9908447265625,1.0,0.6021769642829895,0.3911470472812652,0.3911470472812652,1.0,1.0,-3.0309324264526367,0.8712454438209534,2.159687042236328,0.1847953498363495,0.9161491990089417,0.9161491990089417,0.0,202.07618713378903,184.0,56125.98046875,0.0,2630.57763671875,1.0,279.59912109375,283.3334655761719,297.74188232421875,301.3218688964844,293.1499938964844,293.1499938964844,279.6499938964844,34776.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851076602935791,1.0,0.0,0.0,3.586541175842285,3.586564302444458,8.583114663451852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.783203125,0.0,1454.713623046875,1895.4371337890625,0.0,2945.35546875,0.8919206261634827,1.0,0.0,3.0,1.0,0.0
